timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-01-01 00:00:00,battery_only,0.9758,0.0,-0.0,0.0,0.0,0.0,0.9758,10.972842105263158,0.0,0.0,0.0,0.0
2025-01-01 01:00:00,battery_only,0.9399,0.0,-0.0,0.0,0.0,0.0,0.9399,9.983473684210526,0.0,0.0,0.0,0.0
2025-01-01 02:00:00,battery_only,1.007,0.0,-0.0,0.0,0.0,0.0,1.007,8.923473684210526,0.0,0.0,0.0,0.0
2025-01-01 03:00:00,battery_only,1.0344,0.0,-0.0,0.0,0.0,0.0,1.0344,7.834631578947368,0.0,0.0,0.0,0.0
2025-01-01 04:00:00,battery_only,0.9767,0.0,-0.0,0.0,0.0,0.0,0.9767,6.8065263157894735,0.0,0.0,0.0,0.0
2025-01-01 05:00:00,battery_only,1.0363,0.0,-0.0,0.0,0.0,0.0,1.0363,5.715684210526316,0.0,0.0,0.0,0.0
2025-01-01 06:00:00,battery_only,1.1207,0.0,-0.0,0.0,0.0,0.0,1.1207,4.5360000000000005,0.0,0.0,0.0,0.0
2025-01-01 07:00:00,battery_only,1.1357,0.91147,0.91147,0.0,0.0,0.0,0.22422999999999993,4.2999684210526326,0.0,0.0,0.0,0.0
2025-01-01 08:00:00,battery_only,1.1594,1.76085,1.76085,0.0,0.0,0.60145,0.0,4.871345921052632,0.0,0.0,0.0,0.0
2025-01-01 09:00:00,battery_only,1.1344,2.49018,2.49018,0.0,0.0,1.35578,0.0,6.159336921052632,0.0,0.0,0.0,0.0
2025-01-01 10:00:00,battery_only,1.187,3.04983,3.04983,0.0,0.0,1.86283,0.0,7.929025421052632,0.0,0.0,0.0,0.0
2025-01-01 11:00:00,battery_only,1.1826,3.40165,3.3826,0.01905000000000001,0.0,2.2,0.0,10.019025421052632,0.0,0.0,0.0,0.0
2025-01-01 12:00:00,battery_only,1.1637,3.52163,3.3637,0.1579299999999999,0.0,2.2,0.0,12.109025421052632,0.0,0.0,0.0,0.0
2025-01-01 13:00:00,battery_only,1.2077,3.40165,3.40165,0.0,0.0,2.19395,0.0,14.193277921052632,0.0,0.0,0.0,0.0
2025-01-01 14:00:00,battery_only,1.2031,3.04983,3.04983,0.0,0.0,1.84673,0.0,15.947671421052632,0.0,0.0,0.0,0.0
2025-01-01 15:00:00,battery_only,1.1869,2.49018,2.49018,0.0,0.0,1.30328,0.0,17.185787421052634,0.0,0.0,0.0,0.0
2025-01-01 16:00:00,battery_only,1.2661,1.76085,1.76085,0.0,0.0,0.49475,0.0,17.655799921052633,0.0,0.0,0.0,0.0
2025-01-01 17:00:00,battery_only,1.2721,0.91147,0.91147,0.0,0.0,0.0,0.36063,17.276189394736843,0.0,0.0,0.0,0.0
2025-01-01 18:00:00,battery_only,1.3824,0.0,-0.0,0.0,0.0,0.0,1.3824,15.8210315,0.0,0.0,0.0,0.0
2025-01-01 19:00:00,battery_only,1.3847,0.0,-0.0,0.0,0.0,0.0,1.3847,14.363452552631578,0.0,0.0,0.0,0.0
2025-01-01 20:00:00,battery_only,1.3816,0.0,-0.0,0.0,0.0,0.0,1.3816,12.909136763157894,0.0,0.0,0.0,0.0
2025-01-01 21:00:00,battery_only,1.3285,0.0,-0.0,0.0,0.0,0.0,1.3285,11.510715710526316,0.0,0.0,0.0,0.0
2025-01-01 22:00:00,battery_only,1.3235,0.0,-0.0,0.0,0.0,0.0,1.3235,10.117557815789475,0.0,0.0,0.0,0.0
2025-01-01 23:00:00,battery_only,1.1957,0.0,-0.0,0.0,0.0,0.0,1.1957,8.858926236842107,0.0,0.0,0.0,0.0
2025-01-02 00:00:00,battery_only,0.9536,0.0,-0.0,0.0,0.0,0.0,0.9536,7.855136763157897,0.0,0.0,0.0,0.0
2025-01-02 01:00:00,battery_only,0.9614,0.0,-0.0,0.0,0.0,0.0,0.9614,6.843136763157897,0.0,0.0,0.0,0.0
2025-01-02 02:00:00,battery_only,1.0006,0.0,-0.0,0.0,0.0,0.0,1.0006,5.7898736052631605,0.0,0.0,0.0,0.0
2025-01-02 03:00:00,battery_only,1.0168,0.0,-0.0,0.0,0.0,0.0,1.0168,4.719557815789477,0.0,0.0,0.0,0.0
2025-01-02 04:00:00,battery_only,1.0507,0.0,-0.0,0.0,0.0,0.0,1.0507,3.613557815789477,0.0,0.0,0.0,0.0
2025-01-02 05:00:00,battery_only,1.0913,0.0,-0.0,0.0,0.0,0.0,1.0913,2.4648209736842137,0.0,0.0,0.0,0.0
2025-01-02 06:00:00,battery_only,1.1856,0.0,-0.0,0.0,0.0,0.0,1.1856,1.2168209736842137,0.0,0.0,0.0,0.0
2025-01-02 07:00:00,battery_only,1.1332,1.0486,1.0486,0.0,0.0,0.0,0.08460000000000001,1.1277683421052664,0.0,0.0,0.0,0.0
2025-01-02 08:00:00,battery_only,1.1439,2.0258,2.0258,0.0,0.0,0.8818999999999999,0.0,1.9655733421052664,0.0,0.0,0.0,0.0
2025-01-02 09:00:00,battery_only,1.1361,2.86489,2.86489,0.0,0.0,1.7287899999999998,0.0,3.607923842105266,0.0,0.0,0.0,0.0
2025-01-02 10:00:00,battery_only,1.1789,3.50875,3.3789000000000002,0.1298499999999998,0.0,2.2,0.0,5.697923842105266,0.0,0.0,0.0,0.0
2025-01-02 11:00:00,battery_only,1.1944,3.9135600000000004,3.3944,0.5191600000000003,0.0,2.2,0.0,7.787923842105266,0.0,0.0,0.0,0.0
2025-01-02 12:00:00,battery_only,1.1584,4.0516,3.3584000000000005,0.6931999999999992,0.0,2.2,0.0,9.877923842105265,0.0,0.0,0.0,0.0
2025-01-02 13:00:00,battery_only,1.1447,3.9135600000000004,3.3447000000000005,0.5688599999999999,0.0,2.2,0.0,11.967923842105264,0.0,0.0,0.0,0.0
2025-01-02 14:00:00,battery_only,1.1618,3.50875,3.3618,0.14694999999999991,0.0,2.2,0.0,14.057923842105264,0.0,0.0,0.0,0.0
2025-01-02 15:00:00,battery_only,1.2363,2.86489,2.86489,0.0,0.0,1.62859,0.0,15.605084342105265,0.0,0.0,0.0,0.0
2025-01-02 16:00:00,battery_only,1.2788,2.0258,2.0258,0.0,0.0,0.7469999999999999,0.0,16.314734342105265,0.0,0.0,0.0,0.0
2025-01-02 17:00:00,battery_only,1.322,1.0486,1.0486,0.0,0.0,0.0,0.2734000000000001,16.026944868421054,0.0,0.0,0.0,0.0
2025-01-02 18:00:00,battery_only,1.3315,0.0,-0.0,0.0,0.0,0.0,1.3315,14.625365921052634,0.0,0.0,0.0,0.0
2025-01-02 19:00:00,battery_only,1.3946,0.0,-0.0,0.0,0.0,0.0,1.3946,13.157365921052634,0.0,0.0,0.0,0.0
2025-01-02 20:00:00,battery_only,1.3921,0.0,-0.0,0.0,0.0,0.0,1.3921,11.691997500000003,0.0,0.0,0.0,0.0
2025-01-02 21:00:00,battery_only,1.3587,0.0,-0.0,0.0,0.0,0.0,1.3587,10.261786973684213,0.0,0.0,0.0,0.0
2025-01-02 22:00:00,battery_only,1.3123,0.0,-0.0,0.0,0.0,0.0,0.0,10.261786973684213,0.0,0.0,0.0,1.3123
2025-01-02 23:00:00,battery_only,1.2083,0.0,-0.0,0.0,0.0,0.0,1.2083,8.989892236842108,0.0,0.0,0.0,0.0
2025-01-03 00:00:00,battery_only,0.9881,0.0,-0.0,0.0,0.0,0.0,0.9881,7.949786973684214,0.0,0.0,0.0,0.0
2025-01-03 01:00:00,battery_only,0.9748,0.0,-0.0,0.0,0.0,0.0,0.9748,6.923681710526319,0.0,0.0,0.0,0.0
2025-01-03 02:00:00,battery_only,0.9934,0.0,-0.0,0.0,0.0,0.0,0.9934,5.877997500000003,0.0,0.0,0.0,0.0
2025-01-03 03:00:00,battery_only,1.0255,0.0,-0.0,0.0,0.0,0.0,1.0255,4.798523815789476,0.0,0.0,0.0,0.0
2025-01-03 04:00:00,battery_only,0.9927,0.0,-0.0,0.0,0.0,0.0,0.9927,3.753576447368424,0.0,0.0,0.0,0.0
2025-01-03 05:00:00,battery_only,1.068,0.0,-0.0,0.0,0.0,0.0,1.068,2.629365921052634,0.0,0.0,0.0,0.0
2025-01-03 06:00:00,battery_only,1.1025,0.0,-0.0,0.0,0.0,0.0,1.1025,1.4688396052631605,0.0,0.0,0.0,0.0
2025-01-03 07:00:00,battery_only,1.1262,1.11461,1.11461,0.0,0.0,0.0,0.01158999999999999,1.4566396052631605,0.0,0.0,0.0,0.0
2025-01-03 08:00:00,battery_only,1.152,2.15334,2.15334,0.0,0.0,1.0013400000000001,0.0,2.4079126052631605,0.0,0.0,0.0,0.0
2025-01-03 09:00:00,battery_only,1.2108,3.04521,3.04521,0.0,0.0,1.8344099999999999,0.0,4.15060210526316,0.0,0.0,0.0,0.0
2025-01-03 10:00:00,battery_only,1.1318,3.72967,3.3318000000000003,0.3978699999999997,0.0,2.2,0.0,6.24060210526316,0.0,0.0,0.0,0.0
2025-01-03 11:00:00,battery_only,1.1896,4.15989,3.3896,0.7702899999999997,0.0,2.2,0.0,8.33060210526316,0.0,0.0,0.0,0.0
2025-01-03 12:00:00,battery_only,1.1087,4.30661,3.3087,0.9979100000000001,0.0,2.2,0.0,10.42060210526316,0.0,0.0,0.0,0.0
2025-01-03 13:00:00,battery_only,1.1614,4.15989,3.3614,0.7984899999999997,0.0,2.2,0.0,12.51060210526316,0.0,0.0,0.0,0.0
2025-01-03 14:00:00,battery_only,1.1941,3.72967,3.3941,0.33557000000000015,0.0,2.2,0.0,14.60060210526316,0.0,0.0,0.0,0.0
2025-01-03 15:00:00,battery_only,1.2346,3.04521,3.04521,0.0,0.0,1.81061,0.0,16.32068160526316,0.0,0.0,0.0,0.0
2025-01-03 16:00:00,battery_only,1.2782,2.15334,2.15334,0.0,0.0,0.87514,0.0,17.15206460526316,0.0,0.0,0.0,0.0
2025-01-03 17:00:00,battery_only,1.3307,1.11461,1.11461,0.0,0.0,0.0,0.2160899999999999,16.924601447368424,0.0,0.0,0.0,0.0
2025-01-03 18:00:00,battery_only,1.3424,0.0,-0.0,0.0,0.0,0.0,1.3424,15.511548815789476,0.0,0.0,0.0,0.0
2025-01-03 19:00:00,battery_only,1.3718,0.0,-0.0,0.0,0.0,0.0,1.3718,14.067548815789477,0.0,0.0,0.0,0.0
2025-01-03 20:00:00,battery_only,1.4174,0.0,-0.0,0.0,0.0,0.0,1.4174,12.575548815789478,0.0,0.0,0.0,0.0
2025-01-03 21:00:00,battery_only,1.3456,0.0,-0.0,0.0,0.0,0.0,1.3456,11.1591277631579,0.0,0.0,0.0,0.0
2025-01-03 22:00:00,battery_only,1.2423,0.0,-0.0,0.0,0.0,0.0,1.2423,9.851443552631583,0.0,0.0,0.0,0.0
2025-01-03 23:00:00,battery_only,1.165,0.0,-0.0,0.0,0.0,0.0,1.165,8.625127763157899,0.0,0.0,0.0,0.0
2025-01-04 00:00:00,battery_only,0.9089,0.0,-0.0,0.0,0.0,0.0,0.9089,7.6683909210526355,0.0,0.0,0.0,0.0
2025-01-04 01:00:00,battery_only,0.9576,0.0,-0.0,0.0,0.0,0.0,0.9576,6.6603909210526355,0.0,0.0,0.0,0.0
2025-01-04 02:00:00,battery_only,0.9585,0.0,-0.0,0.0,0.0,0.0,0.9585,5.651443552631583,0.0,0.0,0.0,0.0
2025-01-04 03:00:00,battery_only,0.9967,0.0,-0.0,0.0,0.0,0.0,0.9967,4.602285657894741,0.0,0.0,0.0,0.0
2025-01-04 04:00:00,battery_only,0.9941,0.0,-0.0,0.0,0.0,0.0,0.9941,3.555864605263162,0.0,0.0,0.0,0.0
2025-01-04 05:00:00,battery_only,1.052,0.0,-0.0,0.0,0.0,0.0,1.052,2.4484961842105304,0.0,0.0,0.0,0.0
2025-01-04 06:00:00,battery_only,1.1059,0.0,-0.0,0.0,0.0,0.0,1.1059,1.2843909210526356,0.0,0.0,0.0,0.0
2025-01-04 07:00:00,battery_only,1.1053,1.01675,1.01675,0.0,0.0,0.0,0.0885499999999999,1.1911803947368462,0.0,0.0,0.0,0.0
2025-01-04 08:00:00,battery_only,1.1438,1.9642000000000002,1.9642000000000002,0.0,0.0,0.8204000000000002,0.0,1.9705603947368464,0.0,0.0,0.0,0.0
2025-01-04 09:00:00,battery_only,1.1099,2.77781,2.77781,0.0,0.0,1.66791,0.0,3.5550748947368462,0.0,0.0,0.0,0.0
2025-01-04 10:00:00,battery_only,1.1164,3.40214,3.3164000000000002,0.08573999999999993,0.0,2.2,0.0,5.645074894736846,0.0,0.0,0.0,0.0
2025-01-04 11:00:00,battery_only,1.1147,3.79456,3.3147,0.47985999999999995,0.0,2.2,0.0,7.7350748947368455,0.0,0.0,0.0,0.0
2025-01-04 12:00:00,battery_only,1.0928,3.9284000000000003,3.2928,0.6356000000000002,0.0,2.2,0.0,9.825074894736845,0.0,0.0,0.0,0.0
2025-01-04 13:00:00,battery_only,1.1561,3.79456,3.3561,0.43846000000000007,0.0,2.2,0.0,11.915074894736845,0.0,0.0,0.0,0.0
2025-01-04 14:00:00,battery_only,1.142,3.40214,3.342,0.06014000000000008,0.0,2.2,0.0,14.005074894736845,0.0,0.0,0.0,0.0
2025-01-04 15:00:00,battery_only,1.1841,2.77781,2.77781,0.0,0.0,1.5937100000000002,0.0,15.519099394736845,0.0,0.0,0.0,0.0
2025-01-04 16:00:00,battery_only,1.2384,1.9642000000000002,1.9642000000000002,0.0,0.0,0.7258000000000002,0.0,16.208609394736843,0.0,0.0,0.0,0.0
2025-01-04 17:00:00,battery_only,1.2867,1.01675,1.01675,0.0,0.0,0.0,0.2699499999999999,15.924451500000002,0.0,0.0,0.0,0.0
2025-01-04 18:00:00,battery_only,1.3433,0.0,-0.0,0.0,0.0,0.0,1.3433,14.510451500000002,0.0,0.0,0.0,0.0
2025-01-04 19:00:00,battery_only,1.3511,0.0,-0.0,0.0,0.0,0.0,1.3511,13.088240973684213,0.0,0.0,0.0,0.0
2025-01-04 20:00:00,battery_only,1.3417,0.0,-0.0,0.0,0.0,0.0,1.3417,11.675925184210529,0.0,0.0,0.0,0.0
2025-01-04 21:00:00,battery_only,1.3166,0.0,-0.0,0.0,0.0,0.0,1.3166,10.290030447368423,0.0,0.0,0.0,0.0
2025-01-04 22:00:00,battery_only,1.1969,0.0,-0.0,0.0,0.0,0.0,1.1969,9.030135710526318,0.0,0.0,0.0,0.0
2025-01-04 23:00:00,battery_only,1.1234,0.0,-0.0,0.0,0.0,0.0,1.1234,7.847609394736844,0.0,0.0,0.0,0.0
2025-01-05 00:00:00,battery_only,0.897,0.0,-0.0,0.0,0.0,0.0,0.897,6.903398868421055,0.0,0.0,0.0,0.0
2025-01-05 01:00:00,battery_only,0.9123,0.0,-0.0,0.0,0.0,0.0,0.9123,5.943083078947371,0.0,0.0,0.0,0.0
2025-01-05 02:00:00,battery_only,0.9668,0.0,-0.0,0.0,0.0,0.0,0.9668,4.9253988684210555,0.0,0.0,0.0,0.0
2025-01-05 03:00:00,battery_only,0.9479,0.0,-0.0,0.0,0.0,0.0,0.9479,3.927609394736845,0.0,0.0,0.0,0.0
2025-01-05 04:00:00,battery_only,0.996,0.0,-0.0,0.0,0.0,0.0,0.996,2.879188342105266,0.0,0.0,0.0,0.0
2025-01-05 05:00:00,battery_only,1.0884,0.0,-0.0,0.0,0.0,0.0,1.0884,1.7335041315789501,0.0,0.0,0.0,0.0
2025-01-05 06:00:00,battery_only,1.0753,0.0,-0.0,0.0,0.0,0.0,1.0753,0.601609394736845,0.0,0.0,0.0,0.0
2025-01-05 07:00:00,battery_only,1.1391,1.16228,1.16228,0.0,0.0,0.02317999999999998,0.0,0.623630394736845,0.0,0.0,0.0,0.0
2025-01-05 08:00:00,battery_only,1.0999,2.24539,2.24539,0.0,0.0,1.14549,0.0,1.711845894736845,0.0,0.0,0.0,0.0
2025-01-05 09:00:00,battery_only,1.1248,3.17548,3.17548,0.0,0.0,2.05068,0.0,3.6599918947368444,0.0,0.0,0.0,0.0
2025-01-05 10:00:00,battery_only,1.0981,3.8891999999999998,3.2981000000000003,0.5910999999999995,0.0,2.2,0.0,5.749991894736844,0.0,0.0,0.0,0.0
2025-01-05 11:00:00,battery_only,1.1165,4.337829999999999,3.3165000000000004,1.021329999999999,0.0,2.2,0.0,7.839991894736844,0.0,0.0,0.0,0.0
2025-01-05 12:00:00,battery_only,1.1582,4.49085,3.3582,1.13265,0.0,2.2,0.0,9.929991894736844,0.0,0.0,0.0,0.0
2025-01-05 13:00:00,battery_only,1.086,4.337829999999999,3.2860000000000005,1.051829999999999,0.0,2.2,0.0,12.019991894736844,0.0,0.0,0.0,0.0
2025-01-05 14:00:00,battery_only,1.1714,3.8891999999999998,3.3714000000000004,0.5177999999999994,0.0,2.2,0.0,14.109991894736844,0.0,0.0,0.0,0.0
2025-01-05 15:00:00,battery_only,1.1918,3.17548,3.17548,0.0,0.0,1.9836799999999999,0.0,15.994487894736844,0.0,0.0,0.0,0.0
2025-01-05 16:00:00,battery_only,1.2039,2.24539,2.24539,0.0,0.0,1.04149,0.0,16.983903394736846,0.0,0.0,0.0,0.0
2025-01-05 17:00:00,battery_only,1.2253,1.16228,1.16228,0.0,0.0,0.0,0.06302000000000008,16.917566552631584,0.0,0.0,0.0,0.0
2025-01-05 18:00:00,battery_only,1.3241,0.0,-0.0,0.0,0.0,0.0,1.3241,15.523777078947374,0.0,0.0,0.0,0.0
2025-01-05 19:00:00,battery_only,1.3372,0.0,-0.0,0.0,0.0,0.0,1.3372,14.116198131578953,0.0,0.0,0.0,0.0
2025-01-05 20:00:00,battery_only,1.3639,0.0,-0.0,0.0,0.0,0.0,1.3639,12.680513921052636,0.0,0.0,0.0,0.0
2025-01-05 21:00:00,battery_only,1.3204,0.0,-0.0,0.0,0.0,0.0,1.3204,11.29061918421053,0.0,0.0,0.0,0.0
2025-01-05 22:00:00,battery_only,1.3047,0.0,-0.0,0.0,0.0,0.0,1.3047,9.917250763157899,0.0,0.0,0.0,0.0
2025-01-05 23:00:00,battery_only,1.1624,0.0,-0.0,0.0,0.0,0.0,1.1624,8.693671815789477,0.0,0.0,0.0,0.0
2025-01-06 00:00:00,battery_only,0.937,0.0,-0.0,0.0,0.0,0.0,0.937,7.707356026315793,0.0,0.0,0.0,0.0
2025-01-06 01:00:00,battery_only,0.9795,0.0,-0.0,0.0,0.0,0.0,0.8986606249999999,6.761397473684214,0.0,0.0,0.0,0.08083937500000016
2025-01-06 02:00:00,battery_only,0.9926,0.0,-0.0,0.0,0.0,0.0,0.9926,5.716555368421056,0.0,0.0,0.0,0.0
2025-01-06 03:00:00,battery_only,1.0496,0.0,-0.0,0.0,0.0,0.0,1.0496,4.611713263157898,0.0,0.0,0.0,0.0
2025-01-06 04:00:00,battery_only,1.0656,0.0,-0.0,0.0,0.0,0.0,1.0656,3.4900290526315825,0.0,0.0,0.0,0.0
2025-01-06 05:00:00,battery_only,1.0906,0.0,-0.0,0.0,0.0,0.0,1.0906,2.342029052631583,0.0,0.0,0.0,0.0
2025-01-06 06:00:00,battery_only,1.1655,0.0,-0.0,0.0,0.0,0.0,1.1655,1.115186947368425,0.0,0.0,0.0,0.0
2025-01-06 07:00:00,battery_only,1.11,1.22682,1.22682,0.0,0.0,0.11681999999999992,0.0,1.226165947368425,0.0,0.0,0.0,0.0
2025-01-06 08:00:00,battery_only,1.1416,2.37013,2.37013,0.0,0.0,1.2285300000000001,0.0,2.393269447368425,0.0,0.0,0.0,0.0
2025-01-06 09:00:00,battery_only,1.1342,3.35181,3.3342,0.017609999999999904,0.0,2.2,0.0,4.483269447368425,0.0,0.0,0.0,0.0
2025-01-06 10:00:00,battery_only,1.1483,4.10515,3.3483,0.75685,0.0,2.2,0.0,6.573269447368425,0.0,0.0,0.0,0.0
2025-01-06 11:00:00,battery_only,1.1157,4.5787,3.3157,1.2630000000000003,0.0,2.2,0.0,8.663269447368425,0.0,0.0,0.0,0.0
2025-01-06 12:00:00,battery_only,1.1842,4.74019,3.3842,1.3559900000000003,0.0,2.2,0.0,10.753269447368424,0.0,0.0,0.0,0.0
2025-01-06 13:00:00,battery_only,1.1663,4.5787,3.3663,1.2124000000000006,0.0,2.2,0.0,12.843269447368424,0.0,0.0,0.0,0.0
2025-01-06 14:00:00,battery_only,1.1428,4.10515,3.3428000000000004,0.7623499999999996,0.0,2.2,0.0,14.933269447368424,0.0,0.0,0.0,0.0
2025-01-06 15:00:00,battery_only,1.184,3.35181,3.35181,0.0,0.0,2.1678100000000002,0.0,16.992688947368425,0.0,0.0,0.0,0.0
2025-01-06 16:00:00,battery_only,1.2665,2.37013,2.37013,0.0,0.0,1.10363,0.0,18.041137447368424,0.0,0.0,0.0,0.0
2025-01-06 17:00:00,battery_only,1.3335,1.22682,1.22682,0.0,0.0,0.0,0.10667999999999989,17.928842710526318,0.0,0.0,0.0,0.0
2025-01-06 18:00:00,battery_only,1.4221,0.0,-0.0,0.0,0.0,0.0,1.4221,16.431895342105264,0.0,0.0,0.0,0.0
2025-01-06 19:00:00,battery_only,1.4868,0.0,-0.0,0.0,0.0,0.0,1.4868,14.866842710526315,0.0,0.0,0.0,0.0
2025-01-06 20:00:00,battery_only,1.4039,0.0,-0.0,0.0,0.0,0.0,1.4039,13.389053236842106,0.0,0.0,0.0,0.0
2025-01-06 21:00:00,battery_only,1.3205,0.0,-0.0,0.0,0.0,0.0,0.0,13.389053236842106,0.0,0.0,0.0,1.3205
2025-01-06 22:00:00,battery_only,1.2157,0.0,-0.0,0.0,0.0,0.0,0.0,13.389053236842106,0.0,0.0,0.0,1.2157
2025-01-06 23:00:00,battery_only,1.2115,0.0,-0.0,0.0,0.0,0.0,1.2115,12.11379007894737,0.0,0.0,0.0,0.0
2025-01-07 00:00:00,battery_only,0.9439,0.0,-0.0,0.0,0.0,0.0,0.9439,11.120211131578948,0.0,0.0,0.0,0.0
2025-01-07 01:00:00,battery_only,0.9616,0.0,-0.0,0.0,0.0,0.0,0.9616,10.10800060526316,0.0,0.0,0.0,0.0
2025-01-07 02:00:00,battery_only,0.9673,0.0,-0.0,0.0,0.0,0.0,0.9673,9.08979007894737,0.0,0.0,0.0,0.0
2025-01-07 03:00:00,battery_only,1.0032,0.0,-0.0,0.0,0.0,0.0,1.0032,8.03379007894737,0.0,0.0,0.0,0.0
2025-01-07 04:00:00,battery_only,1.0733,0.0,-0.0,0.0,0.0,0.0,1.0733,6.904000605263159,0.0,0.0,0.0,0.0
2025-01-07 05:00:00,battery_only,1.0847,0.0,-0.0,0.0,0.0,0.0,1.0847,5.762211131578948,0.0,0.0,0.0,0.0
2025-01-07 06:00:00,battery_only,1.1141,0.0,-0.0,0.0,0.0,0.0,1.1141,4.589474289473685,0.0,0.0,0.0,0.0
2025-01-07 07:00:00,battery_only,1.1153,1.02305,1.02305,0.0,0.0,0.0,0.09224999999999994,4.4923690263157905,0.0,0.0,0.0,0.0
2025-01-07 08:00:00,battery_only,1.109,1.9763100000000002,1.9763100000000002,0.0,0.0,0.8673100000000002,0.0,5.316313526315791,0.0,0.0,0.0,0.0
2025-01-07 09:00:00,battery_only,1.1487,2.79496,2.79496,0.0,0.0,1.64626,0.0,6.880260526315791,0.0,0.0,0.0,0.0
2025-01-07 10:00:00,battery_only,1.1595,3.42314,3.3595,0.06363999999999992,0.0,2.2,0.0,8.97026052631579,0.0,0.0,0.0,0.0
2025-01-07 11:00:00,battery_only,1.2173,3.8180099999999997,3.4173,0.4007099999999997,0.0,2.2,0.0,11.06026052631579,0.0,0.0,0.0,0.0
2025-01-07 12:00:00,battery_only,1.1684,3.95269,3.3684000000000003,0.5842899999999998,0.0,2.2,0.0,13.15026052631579,0.0,0.0,0.0,0.0
2025-01-07 13:00:00,battery_only,1.2056,3.8180099999999997,3.4056,0.4124099999999995,0.0,2.2,0.0,15.24026052631579,0.0,0.0,0.0,0.0
2025-01-07 14:00:00,battery_only,1.1745,3.42314,3.3745000000000003,0.048639999999999795,0.0,2.2,0.0,17.33026052631579,0.0,0.0,0.0,0.0
2025-01-07 15:00:00,battery_only,1.179,2.79496,2.79496,0.0,0.0,1.61596,0.0,18.86542252631579,0.0,0.0,0.0,0.0
2025-01-07 16:00:00,battery_only,1.2252,1.9763100000000002,1.9763100000000002,0.0,0.0,0.7511100000000002,0.0,19.57897702631579,0.0,0.0,0.0,0.0
2025-01-07 17:00:00,battery_only,1.2824,1.02305,1.02305,0.0,0.0,0.0,0.25934999999999997,19.30597702631579,0.0,0.0,0.0,0.0
2025-01-07 18:00:00,battery_only,1.427,0.0,-0.0,0.0,0.0,0.0,1.427,17.803871763157897,0.0,0.0,0.0,0.0
2025-01-07 19:00:00,battery_only,1.3617,0.0,-0.0,0.0,0.0,0.0,1.3617,16.370503342105266,0.0,0.0,0.0,0.0
2025-01-07 20:00:00,battery_only,1.4186,0.0,-0.0,0.0,0.0,0.0,1.4186,14.877240184210528,0.0,0.0,0.0,0.0
2025-01-07 21:00:00,battery_only,1.3238,0.0,-0.0,0.0,0.0,0.0,1.3238,13.483766500000002,0.0,0.0,0.0,0.0
2025-01-07 22:00:00,battery_only,1.3165,0.0,-0.0,0.0,0.0,0.0,1.3165,12.09797702631579,0.0,0.0,0.0,0.0
2025-01-07 23:00:00,battery_only,1.2158,0.0,-0.0,0.0,0.0,0.0,1.2158,10.81818755263158,0.0,0.0,0.0,0.0
2025-01-08 00:00:00,battery_only,0.9645,0.0,-0.0,0.0,0.0,0.0,0.9645,9.802924394736843,0.0,0.0,0.0,0.0
2025-01-08 01:00:00,battery_only,0.9736,0.0,-0.0,0.0,0.0,0.0,0.9736,8.778082289473685,0.0,0.0,0.0,0.0
2025-01-08 02:00:00,battery_only,0.9664,0.0,-0.0,0.0,0.0,0.0,0.9664,7.760819131578948,0.0,0.0,0.0,0.0
2025-01-08 03:00:00,battery_only,1.0219,0.0,-0.0,0.0,0.0,0.0,1.0219,6.685134921052633,0.0,0.0,0.0,0.0
2025-01-08 04:00:00,battery_only,1.0261,0.0,-0.0,0.0,0.0,0.0,1.0261,5.605029657894738,0.0,0.0,0.0,0.0
2025-01-08 05:00:00,battery_only,1.0417,0.0,-0.0,0.0,0.0,0.0,1.0417,4.508503342105264,0.0,0.0,0.0,0.0
2025-01-08 06:00:00,battery_only,1.0791,0.0,-0.0,0.0,0.0,0.0,1.0791,3.3726086052631596,0.0,0.0,0.0,0.0
2025-01-08 07:00:00,battery_only,1.1544,0.82775,0.82775,0.0,0.0,0.0,0.3266500000000001,3.0287665000000015,0.0,0.0,0.0,0.0
2025-01-08 08:00:00,battery_only,1.214,1.59908,1.59908,0.0,0.0,0.3850800000000001,0.0,3.3945925000000017,0.0,0.0,0.0,0.0
2025-01-08 09:00:00,battery_only,1.1699,2.26142,2.26142,0.0,0.0,1.0915200000000003,0.0,4.431536500000002,0.0,0.0,0.0,0.0
2025-01-08 10:00:00,battery_only,1.1579,2.76962,2.76962,0.0,0.0,1.6117200000000003,0.0,5.9626705000000015,0.0,0.0,0.0,0.0
2025-01-08 11:00:00,battery_only,1.1698,3.0891,3.0891,0.0,0.0,1.9193000000000002,0.0,7.786005500000002,0.0,0.0,0.0,0.0
2025-01-08 12:00:00,battery_only,1.2068,3.19809,3.19809,0.0,0.0,1.99129,0.0,9.677731000000001,0.0,0.0,0.0,0.0
2025-01-08 13:00:00,battery_only,1.1814,3.0891,3.0891,0.0,0.0,1.9077000000000002,0.0,11.490046000000001,0.0,0.0,0.0,0.0
2025-01-08 14:00:00,battery_only,1.1778,2.76962,2.76962,0.0,0.0,1.5918200000000002,0.0,13.002275000000001,0.0,0.0,0.0,0.0
2025-01-08 15:00:00,battery_only,1.2538,2.26142,2.26142,0.0,0.0,1.0076200000000002,0.0,13.959514,0.0,0.0,0.0,0.0
2025-01-08 16:00:00,battery_only,1.2712,1.59908,1.59908,0.0,0.0,0.32787999999999995,0.0,14.271,0.0,0.0,0.0,0.0
2025-01-08 17:00:00,battery_only,1.3576,0.82775,0.82775,0.0,0.0,0.0,0.5298499999999999,13.713263157894739,0.0,0.0,0.0,0.0
2025-01-08 18:00:00,battery_only,1.3624,0.0,-0.0,0.0,0.0,0.0,1.3624,12.279157894736844,0.0,0.0,0.0,0.0
2025-01-08 19:00:00,battery_only,1.3487,0.0,-0.0,0.0,0.0,0.0,1.3487,10.859473684210528,0.0,0.0,0.0,0.0
2025-01-08 20:00:00,battery_only,1.3453,0.0,-0.0,0.0,0.0,0.0,1.3453,9.443368421052632,0.0,0.0,0.0,0.0
2025-01-08 21:00:00,battery_only,1.4093,0.0,-0.0,0.0,0.0,0.0,1.4093,7.959894736842106,0.0,0.0,0.0,0.0
2025-01-08 22:00:00,battery_only,1.3432,0.0,-0.0,0.0,0.0,0.0,1.3432,6.546,0.0,0.0,0.0,0.0
2025-01-08 23:00:00,battery_only,1.1979,0.0,-0.0,0.0,0.0,0.0,1.1979,5.285052631578948,0.0,0.0,0.0,0.0
2025-01-09 00:00:00,battery_only,0.958,0.0,-0.0,0.0,0.0,0.0,0.958,4.276631578947368,0.0,0.0,0.0,0.0
2025-01-09 01:00:00,battery_only,1.0206,0.0,-0.0,0.0,0.0,0.0,0.0,4.276631578947368,0.0,0.0,0.0,1.0206
2025-01-09 02:00:00,battery_only,0.953,0.0,-0.0,0.0,0.0,0.0,0.953,3.2734736842105265,0.0,0.0,0.0,0.0
2025-01-09 03:00:00,battery_only,0.9807,0.0,-0.0,0.0,0.0,0.0,0.9807,2.2411578947368422,0.0,0.0,0.0,0.0
2025-01-09 04:00:00,battery_only,1.0609,0.0,-0.0,0.0,0.0,0.0,1.0609,1.124421052631579,0.0,0.0,0.0,0.0
2025-01-09 05:00:00,battery_only,1.0682,0.0,-0.0,0.0,0.0,0.0,1.0682,0.0,0.0,0.0,0.0,0.0
2025-01-09 06:00:00,battery_only,1.1199,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,1.1199
2025-01-09 07:00:00,battery_only,1.1441,1.19987,1.19987,0.0,0.0,0.0557700000000001,0.0,0.05298150000000009,0.0,0.0,0.0,0.0
2025-01-09 08:00:00,battery_only,1.1743,2.31798,2.31798,0.0,0.0,1.14368,0.0,1.1394775,0.0,0.0,0.0,0.0
2025-01-09 09:00:00,battery_only,1.2107,3.2781,3.2781,0.0,0.0,2.0673999999999997,0.0,3.103507499999999,0.0,0.0,0.0,0.0
2025-01-09 10:00:00,battery_only,1.1651,4.01485,3.3651,0.64975,0.0,2.2,0.0,5.193507499999999,0.0,0.0,0.0,0.0
2025-01-09 11:00:00,battery_only,1.1818,4.47797,3.3818,1.0961699999999999,0.0,2.2,0.0,7.283507499999999,0.0,0.0,0.0,0.0
2025-01-09 12:00:00,battery_only,1.0997,4.63596,3.2997,1.3362599999999998,0.0,2.2,0.0,9.373507499999999,0.0,0.0,0.0,0.0
2025-01-09 13:00:00,battery_only,1.1732,4.47797,3.3732,1.1047699999999998,0.0,2.2,0.0,11.463507499999999,0.0,0.0,0.0,0.0
2025-01-09 14:00:00,battery_only,1.1643,4.01485,3.3643,0.65055,0.0,2.2,0.0,13.553507499999998,0.0,0.0,0.0,0.0
2025-01-09 15:00:00,battery_only,1.1789,3.2781,3.2781,0.0,0.0,2.0991999999999997,0.0,15.547747499999998,0.0,0.0,0.0,0.0
2025-01-09 16:00:00,battery_only,1.229,2.31798,2.31798,0.0,0.0,1.0889799999999998,0.0,16.582278499999997,0.0,0.0,0.0,0.0
2025-01-09 17:00:00,battery_only,1.2962,1.19987,1.19987,0.0,0.0,0.0,0.09633000000000003,16.480878499999996,0.0,0.0,0.0,0.0
2025-01-09 18:00:00,battery_only,1.3873,0.0,-0.0,0.0,0.0,0.0,1.3873,15.020562710526312,0.0,0.0,0.0,0.0
2025-01-09 19:00:00,battery_only,1.3458,0.0,-0.0,0.0,0.0,0.0,1.3458,13.603931131578943,0.0,0.0,0.0,0.0
2025-01-09 20:00:00,battery_only,1.3924,0.0,-0.0,0.0,0.0,0.0,1.3924,12.138246921052627,0.0,0.0,0.0,0.0
2025-01-09 21:00:00,battery_only,1.3386,0.0,-0.0,0.0,0.0,0.0,1.3386,10.729194289473678,0.0,0.0,0.0,0.0
2025-01-09 22:00:00,battery_only,1.276,0.0,-0.0,0.0,0.0,0.0,1.276,9.386036394736836,0.0,0.0,0.0,0.0
2025-01-09 23:00:00,battery_only,1.2368,0.0,-0.0,0.0,0.0,0.0,1.2368,8.084141657894731,0.0,0.0,0.0,0.0
2025-01-10 00:00:00,battery_only,0.9868,0.0,-0.0,0.0,0.0,0.0,0.9868,7.045404815789468,0.0,0.0,0.0,0.0
2025-01-10 01:00:00,battery_only,1.0172,0.0,-0.0,0.0,0.0,0.0,1.0172,5.974667973684205,0.0,0.0,0.0,0.0
2025-01-10 02:00:00,battery_only,0.9828,0.0,-0.0,0.0,0.0,0.0,0.9828,4.940141657894731,0.0,0.0,0.0,0.0
2025-01-10 03:00:00,battery_only,0.9873,0.0,-0.0,0.0,0.0,0.0,0.9873,3.900878499999995,0.0,0.0,0.0,0.0
2025-01-10 04:00:00,battery_only,1.0342,0.0,-0.0,0.0,0.0,0.0,1.0342,2.812246921052626,0.0,0.0,0.0,0.0
2025-01-10 05:00:00,battery_only,1.0888,0.0,-0.0,0.0,0.0,0.0,0.0,2.812246921052626,0.0,0.0,0.0,1.0888
2025-01-10 06:00:00,battery_only,1.1262,0.0,-0.0,0.0,0.0,0.0,0.0,2.812246921052626,0.0,0.0,0.0,1.1262
2025-01-10 07:00:00,battery_only,1.1152,1.309,1.309,0.0,0.0,0.19379999999999997,0.0,2.996356921052626,0.0,0.0,0.0,0.0
2025-01-10 08:00:00,battery_only,1.1668,2.52875,2.52875,0.0,0.0,1.36195,0.0,4.2902094210526265,0.0,0.0,0.0,0.0
2025-01-10 09:00:00,battery_only,1.173,3.57616,3.373,0.20315999999999956,0.0,2.2,0.0,6.380209421052626,0.0,0.0,0.0,0.0
2025-01-10 10:00:00,battery_only,1.2441,4.3799,3.4441,0.9358,0.0,2.2,0.0,8.470209421052626,0.0,0.0,0.0,0.0
2025-01-10 11:00:00,battery_only,1.2222,4.88509,3.4222,1.4628899999999998,0.0,2.2,0.0,10.560209421052626,0.0,0.0,0.0,0.0
2025-01-10 12:00:00,battery_only,1.1382,5.05743,3.3382000000000005,1.7192299999999996,0.0,2.2,0.0,12.650209421052626,0.0,0.0,0.0,0.0
2025-01-10 13:00:00,battery_only,1.166,4.88509,3.366,1.5190899999999998,0.0,2.2,0.0,14.740209421052626,0.0,0.0,0.0,0.0
2025-01-10 14:00:00,battery_only,1.1449,4.3799,3.3449,1.0350000000000001,0.0,2.2,0.0,16.830209421052626,0.0,0.0,0.0,0.0
2025-01-10 15:00:00,battery_only,1.1996,3.57616,3.3996000000000004,0.17655999999999938,0.0,2.2,0.0,18.920209421052625,0.0,0.0,0.0,0.0
2025-01-10 16:00:00,battery_only,1.2685,2.52875,2.52875,0.0,0.0,1.26025,0.0,20.117446921052625,0.0,0.0,0.0,0.0
2025-01-10 17:00:00,battery_only,1.3476,1.309,1.309,0.0,0.0,0.0,0.03859999999999997,20.076815342105256,0.0,0.0,0.0,0.0
2025-01-10 18:00:00,battery_only,1.3331,0.0,-0.0,0.0,0.0,0.0,1.3331,18.673552184210518,0.0,0.0,0.0,0.0
2025-01-10 19:00:00,battery_only,1.3687,0.0,-0.0,0.0,0.0,0.0,1.3687,17.232815342105255,0.0,0.0,0.0,0.0
2025-01-10 20:00:00,battery_only,1.3205,0.0,-0.0,0.0,0.0,0.0,1.3205,15.842815342105254,0.0,0.0,0.0,0.0
2025-01-10 21:00:00,battery_only,1.3498,0.0,-0.0,0.0,0.0,0.0,1.3498,14.421973236842096,0.0,0.0,0.0,0.0
2025-01-10 22:00:00,battery_only,1.2524,0.0,-0.0,0.0,0.0,0.0,1.2524,13.10365744736841,0.0,0.0,0.0,0.0
2025-01-10 23:00:00,battery_only,1.1876,0.0,-0.0,0.0,0.0,0.0,1.1876,11.853552184210516,0.0,0.0,0.0,0.0
2025-01-11 00:00:00,battery_only,0.9132,0.0,-0.0,0.0,0.0,0.0,0.9132,10.89228902631578,0.0,0.0,0.0,0.0
2025-01-11 01:00:00,battery_only,0.9425,0.0,-0.0,0.0,0.0,0.0,0.9425,9.900183763157886,0.0,0.0,0.0,0.0
2025-01-11 02:00:00,battery_only,0.9035,0.0,-0.0,0.0,0.0,0.0,0.9035,8.949131131578937,0.0,0.0,0.0,0.0
2025-01-11 03:00:00,battery_only,0.9333,0.0,-0.0,0.0,0.0,0.0,0.9333,7.966710078947359,0.0,0.0,0.0,0.0
2025-01-11 04:00:00,battery_only,1.0772,0.0,-0.0,0.0,0.0,0.0,0.0,7.966710078947359,0.0,0.0,0.0,1.0772
2025-01-11 05:00:00,battery_only,1.0099,0.0,-0.0,0.0,0.0,0.0,1.0099,6.903657447368412,0.0,0.0,0.0,0.0
2025-01-11 06:00:00,battery_only,1.0547,0.0,-0.0,0.0,0.0,0.0,1.0547,5.793446921052622,0.0,0.0,0.0,0.0
2025-01-11 07:00:00,battery_only,1.1771,0.92631,0.92631,0.0,0.0,0.0,0.25079000000000007,5.5294574473684115,0.0,0.0,0.0,0.0
2025-01-11 08:00:00,battery_only,1.226,1.7894799999999997,1.7894799999999997,0.0,0.0,0.5634799999999998,0.0,6.064763447368411,0.0,0.0,0.0,0.0
2025-01-11 09:00:00,battery_only,1.0969,2.53064,2.53064,0.0,0.0,1.43374,0.0,7.426816447368411,0.0,0.0,0.0,0.0
2025-01-11 10:00:00,battery_only,1.1194,3.09939,3.09939,0.0,0.0,1.9799900000000001,0.0,9.30780694736841,0.0,0.0,0.0,0.0
2025-01-11 11:00:00,battery_only,1.141,3.45695,3.341,0.11594999999999978,0.0,2.2,0.0,11.39780694736841,0.0,0.0,0.0,0.0
2025-01-11 12:00:00,battery_only,1.1895,3.57889,3.3895,0.18938999999999995,0.0,2.2,0.0,13.48780694736841,0.0,0.0,0.0,0.0
2025-01-11 13:00:00,battery_only,1.1122,3.45695,3.3122000000000003,0.1447499999999997,0.0,2.2,0.0,15.57780694736841,0.0,0.0,0.0,0.0
2025-01-11 14:00:00,battery_only,1.1524,3.09939,3.09939,0.0,0.0,1.94699,0.0,17.42744744736841,0.0,0.0,0.0,0.0
2025-01-11 15:00:00,battery_only,1.212,2.53064,2.53064,0.0,0.0,1.31864,0.0,18.68015544736841,0.0,0.0,0.0,0.0
2025-01-11 16:00:00,battery_only,1.2402,1.7894799999999997,1.7894799999999997,0.0,0.0,0.5492799999999998,0.0,19.20197144736841,0.0,0.0,0.0,0.0
2025-01-11 17:00:00,battery_only,1.263,0.92631,0.92631,0.0,0.0,0.0,0.33668999999999993,18.847560921052622,0.0,0.0,0.0,0.0
2025-01-11 18:00:00,battery_only,1.3202,0.0,-0.0,0.0,0.0,0.0,1.3202,17.457876710526307,0.0,0.0,0.0,0.0
2025-01-11 19:00:00,battery_only,1.3121,0.0,-0.0,0.0,0.0,0.0,1.3121,16.076718815789466,0.0,0.0,0.0,0.0
2025-01-11 20:00:00,battery_only,1.3511,0.0,-0.0,0.0,0.0,0.0,1.3511,14.654508289473677,0.0,0.0,0.0,0.0
2025-01-11 21:00:00,battery_only,1.3137,0.0,-0.0,0.0,0.0,0.0,1.3137,13.271666184210519,0.0,0.0,0.0,0.0
2025-01-11 22:00:00,battery_only,1.2625,0.0,-0.0,0.0,0.0,0.0,1.2625,11.942718815789465,0.0,0.0,0.0,0.0
2025-01-11 23:00:00,battery_only,1.1551,0.0,-0.0,0.0,0.0,0.0,1.1551,10.72682407894736,0.0,0.0,0.0,0.0
2025-01-12 00:00:00,battery_only,0.9549,0.0,-0.0,0.0,0.0,0.0,0.9549,9.721666184210518,0.0,0.0,0.0,0.0
2025-01-12 01:00:00,battery_only,0.9771,0.0,-0.0,0.0,0.0,0.0,0.9771,8.693139868421044,0.0,0.0,0.0,0.0
2025-01-12 02:00:00,battery_only,0.9624,0.0,-0.0,0.0,0.0,0.0,0.9624,7.6800872368420965,0.0,0.0,0.0,0.0
2025-01-12 03:00:00,battery_only,0.9897,0.0,-0.0,0.0,0.0,0.0,0.9897,6.638297763157886,0.0,0.0,0.0,0.0
2025-01-12 04:00:00,battery_only,1.0126,0.0,-0.0,0.0,0.0,0.0,1.0126,5.572403026315781,0.0,0.0,0.0,0.0
2025-01-12 05:00:00,battery_only,1.0506,0.0,-0.0,0.0,0.0,0.0,1.0506,4.466508289473676,0.0,0.0,0.0,0.0
2025-01-12 06:00:00,battery_only,1.067,0.0,-0.0,0.0,0.0,0.0,1.067,3.3433503947368344,0.0,0.0,0.0,0.0
2025-01-12 07:00:00,battery_only,1.1289,1.02361,1.02361,0.0,0.0,0.0,0.1052900000000001,3.232518815789466,0.0,0.0,0.0,0.0
2025-01-12 08:00:00,battery_only,1.1298,1.97743,1.97743,0.0,0.0,0.8476300000000001,0.0,4.037767315789466,0.0,0.0,0.0,0.0
2025-01-12 09:00:00,battery_only,1.2019,2.79657,2.79657,0.0,0.0,1.59467,0.0,5.552703815789466,0.0,0.0,0.0,0.0
2025-01-12 10:00:00,battery_only,1.1821,3.42503,3.3821000000000003,0.04292999999999969,0.0,2.2,0.0,7.642703815789466,0.0,0.0,0.0,0.0
2025-01-12 11:00:00,battery_only,1.1429,3.8201100000000006,3.3429,0.47721000000000036,0.0,2.2,0.0,9.732703815789467,0.0,0.0,0.0,0.0
2025-01-12 12:00:00,battery_only,1.1102,3.95493,3.3102,0.64473,0.0,2.2,0.0,11.822703815789467,0.0,0.0,0.0,0.0
2025-01-12 13:00:00,battery_only,1.1087,3.8201100000000006,3.3087,0.5114100000000006,0.0,2.2,0.0,13.912703815789467,0.0,0.0,0.0,0.0
2025-01-12 14:00:00,battery_only,1.1991,3.42503,3.3991000000000002,0.025929999999999787,0.0,2.2,0.0,16.002703815789467,0.0,0.0,0.0,0.0
2025-01-12 15:00:00,battery_only,1.1959,2.79657,2.79657,0.0,0.0,1.60067,0.0,17.523340315789465,0.0,0.0,0.0,0.0
2025-01-12 16:00:00,battery_only,1.2422,1.97743,1.97743,0.0,0.0,0.73523,0.0,18.221808815789466,0.0,0.0,0.0,0.0
2025-01-12 17:00:00,battery_only,1.2189,1.02361,1.02361,0.0,0.0,0.0,0.19529000000000019,18.016240394736833,0.0,0.0,0.0,0.0
2025-01-12 18:00:00,battery_only,1.3559,0.0,-0.0,0.0,0.0,0.0,1.3559,16.588977236842098,0.0,0.0,0.0,0.0
2025-01-12 19:00:00,battery_only,1.3733,0.0,-0.0,0.0,0.0,0.0,1.3733,15.143398289473676,0.0,0.0,0.0,0.0
2025-01-12 20:00:00,battery_only,1.3227,0.0,-0.0,0.0,0.0,0.0,1.3227,13.751082499999992,0.0,0.0,0.0,0.0
2025-01-12 21:00:00,battery_only,1.3074,0.0,-0.0,0.0,0.0,0.0,1.3074,12.374871973684202,0.0,0.0,0.0,0.0
2025-01-12 22:00:00,battery_only,1.2641,0.0,-0.0,0.0,0.0,0.0,1.2641,11.044240394736834,0.0,0.0,0.0,0.0
2025-01-12 23:00:00,battery_only,1.1751,0.0,-0.0,0.0,0.0,0.0,1.1751,9.807293026315781,0.0,0.0,0.0,0.0
2025-01-13 00:00:00,battery_only,0.9626,0.0,-0.0,0.0,0.0,0.0,0.9626,8.794029868421044,0.0,0.0,0.0,0.0
2025-01-13 01:00:00,battery_only,0.9739,0.0,-0.0,0.0,0.0,0.0,0.9739,7.768871973684202,0.0,0.0,0.0,0.0
2025-01-13 02:00:00,battery_only,0.9812,0.0,-0.0,0.0,0.0,0.0,0.9812,6.736029868421044,0.0,0.0,0.0,0.0
2025-01-13 03:00:00,battery_only,1.0151,0.0,-0.0,0.0,0.0,0.0,1.0151,5.667503552631571,0.0,0.0,0.0,0.0
2025-01-13 04:00:00,battery_only,1.089,0.0,-0.0,0.0,0.0,0.0,1.089,4.5211877631578865,0.0,0.0,0.0,0.0
2025-01-13 05:00:00,battery_only,1.0022,0.0,-0.0,0.0,0.0,0.0,1.0022,3.466240394736834,0.0,0.0,0.0,0.0
2025-01-13 06:00:00,battery_only,1.1145,0.0,-0.0,0.0,0.0,0.0,1.1145,2.2930824999999917,0.0,0.0,0.0,0.0
2025-01-13 07:00:00,battery_only,1.1569,1.3320299999999998,1.3320299999999998,0.0,0.0,0.17512999999999979,0.0,2.4594559999999914,0.0,0.0,0.0,0.0
2025-01-13 08:00:00,battery_only,1.1749,2.57334,2.57334,0.0,0.0,1.39844,0.0,3.7879739999999913,0.0,0.0,0.0,0.0
2025-01-13 09:00:00,battery_only,1.1552,3.6392299999999995,3.3552,0.28402999999999956,0.0,2.2,0.0,5.877973999999991,0.0,0.0,0.0,0.0
2025-01-13 10:00:00,battery_only,1.108,4.45711,3.3080000000000003,1.1491099999999999,0.0,2.2,0.0,7.967973999999991,0.0,0.0,0.0,0.0
2025-01-13 11:00:00,battery_only,1.1736,4.97126,3.3736,1.5976599999999999,0.0,2.2,0.0,10.05797399999999,0.0,0.0,0.0,0.0
2025-01-13 12:00:00,battery_only,1.2229,5.14668,3.4229000000000003,1.7237799999999996,0.0,2.2,0.0,12.14797399999999,0.0,0.0,0.0,0.0
2025-01-13 13:00:00,battery_only,1.1276,4.97126,3.3276000000000003,1.6436599999999997,0.0,2.2,0.0,14.23797399999999,0.0,0.0,0.0,0.0
2025-01-13 14:00:00,battery_only,1.2214,4.45711,3.4214,1.03571,0.0,2.2,0.0,16.32797399999999,0.0,0.0,0.0,0.0
2025-01-13 15:00:00,battery_only,1.2096,3.6392299999999995,3.4096,0.22962999999999933,0.0,2.2,0.0,18.41797399999999,0.0,0.0,0.0,0.0
2025-01-13 16:00:00,battery_only,1.2576,2.57334,2.57334,0.0,0.0,1.31574,0.0,19.66792699999999,0.0,0.0,0.0,0.0
2025-01-13 17:00:00,battery_only,1.2746,1.3320299999999998,1.3320299999999998,0.0,0.0,0.05742999999999987,0.0,19.72248549999999,0.0,0.0,0.0,0.0
2025-01-13 18:00:00,battery_only,1.3477,0.0,-0.0,0.0,0.0,0.0,1.3477,18.30385392105262,0.0,0.0,0.0,0.0
2025-01-13 19:00:00,battery_only,1.4357,0.0,-0.0,0.0,0.0,0.0,1.4357,16.792590763157886,0.0,0.0,0.0,0.0
2025-01-13 20:00:00,battery_only,1.413,0.0,-0.0,0.0,0.0,0.0,1.413,15.305222342105255,0.0,0.0,0.0,0.0
2025-01-13 21:00:00,battery_only,1.4146,0.0,-0.0,0.0,0.0,0.0,1.4146,13.816169710526307,0.0,0.0,0.0,0.0
2025-01-13 22:00:00,battery_only,1.3276,0.0,-0.0,0.0,0.0,0.0,1.3276,12.41869602631578,0.0,0.0,0.0,0.0
2025-01-13 23:00:00,battery_only,1.2204,0.0,-0.0,0.0,0.0,0.0,1.2204,11.134064447368413,0.0,0.0,0.0,0.0
2025-01-14 00:00:00,battery_only,1.0262,0.0,-0.0,0.0,0.0,0.0,1.0262,10.053853921052623,0.0,0.0,0.0,0.0
2025-01-14 01:00:00,battery_only,0.9912,0.0,-0.0,0.0,0.0,0.0,0.9912,9.01048549999999,0.0,0.0,0.0,0.0
2025-01-14 02:00:00,battery_only,1.0152,0.0,-0.0,0.0,0.0,0.0,1.0152,7.941853921052623,0.0,0.0,0.0,0.0
2025-01-14 03:00:00,battery_only,1.0016,0.0,-0.0,0.0,0.0,0.0,1.0016,6.887538131578939,0.0,0.0,0.0,0.0
2025-01-14 04:00:00,battery_only,1.0452,0.0,-0.0,0.0,0.0,0.0,1.0452,5.787327605263149,0.0,0.0,0.0,0.0
2025-01-14 05:00:00,battery_only,1.0611,0.0,-0.0,0.0,0.0,0.0,1.0611,4.670380236842097,0.0,0.0,0.0,0.0
2025-01-14 06:00:00,battery_only,1.1541,0.0,-0.0,0.0,0.0,0.0,1.1541,3.455538131578939,0.0,0.0,0.0,0.0
2025-01-14 07:00:00,battery_only,1.1141,1.05714,1.05714,0.0,0.0,0.0,0.05696000000000012,3.395580236842097,0.0,0.0,0.0,0.0
2025-01-14 08:00:00,battery_only,1.1911,2.04225,2.04225,0.0,0.0,0.8511500000000001,0.0,4.2041727368420965,0.0,0.0,0.0,0.0
2025-01-14 09:00:00,battery_only,1.1616,2.8882000000000003,2.8882000000000003,0.0,0.0,1.7266000000000004,0.0,5.844442736842097,0.0,0.0,0.0,0.0
2025-01-14 10:00:00,battery_only,1.2024,3.5373099999999997,3.4024,0.13490999999999964,0.0,2.2,0.0,7.9344427368420964,0.0,0.0,0.0,0.0
2025-01-14 11:00:00,battery_only,1.1877,3.94534,3.3877,0.5576399999999997,0.0,2.2,0.0,10.024442736842097,0.0,0.0,0.0,0.0
2025-01-14 12:00:00,battery_only,1.2264,4.0845,3.4264,0.6581000000000001,0.0,2.2,0.0,12.114442736842097,0.0,0.0,0.0,0.0
2025-01-14 13:00:00,battery_only,1.2009,3.94534,3.4009,0.5444399999999998,0.0,2.2,0.0,14.204442736842097,0.0,0.0,0.0,0.0
2025-01-14 14:00:00,battery_only,1.1434,3.5373099999999997,3.3434,0.1939099999999998,0.0,2.2,0.0,16.294442736842097,0.0,0.0,0.0,0.0
2025-01-14 15:00:00,battery_only,1.2186,2.8882000000000003,2.8882000000000003,0.0,0.0,1.6696000000000004,0.0,17.880562736842098,0.0,0.0,0.0,0.0
2025-01-14 16:00:00,battery_only,1.2219,2.04225,2.04225,0.0,0.0,0.8203500000000001,0.0,18.659895236842097,0.0,0.0,0.0,0.0
2025-01-14 17:00:00,battery_only,1.2927,1.05714,1.05714,0.0,0.0,0.0,0.23556,18.411937342105254,0.0,0.0,0.0,0.0
2025-01-14 18:00:00,battery_only,1.4098,0.0,-0.0,0.0,0.0,0.0,1.4098,16.927937342105256,0.0,0.0,0.0,0.0
2025-01-14 19:00:00,battery_only,1.414,0.0,-0.0,0.0,0.0,0.0,1.414,15.439516289473676,0.0,0.0,0.0,0.0
2025-01-14 20:00:00,battery_only,1.3706,0.0,-0.0,0.0,0.0,0.0,1.3706,13.996779447368413,0.0,0.0,0.0,0.0
2025-01-14 21:00:00,battery_only,1.3236,0.0,-0.0,0.0,0.0,0.0,0.0,13.996779447368413,0.0,0.0,0.0,1.3236
2025-01-14 22:00:00,battery_only,1.2903,0.0,-0.0,0.0,0.0,0.0,1.2903,12.638568921052624,0.0,0.0,0.0,0.0
2025-01-14 23:00:00,battery_only,1.1674,0.0,-0.0,0.0,0.0,0.0,1.1674,11.409726815789465,0.0,0.0,0.0,0.0
2025-01-15 00:00:00,battery_only,0.952,0.0,-0.0,0.0,0.0,0.0,0.952,10.407621552631571,0.0,0.0,0.0,0.0
2025-01-15 01:00:00,battery_only,0.9878,0.0,-0.0,0.0,0.0,0.0,0.9878,9.36783207894736,0.0,0.0,0.0,0.0
2025-01-15 02:00:00,battery_only,1.0259,0.0,-0.0,0.0,0.0,0.0,1.0259,8.287937342105256,0.0,0.0,0.0,0.0
2025-01-15 03:00:00,battery_only,1.0303,0.0,-0.0,0.0,0.0,0.0,1.0303,7.2034110263157825,0.0,0.0,0.0,0.0
2025-01-15 04:00:00,battery_only,0.9724,0.0,-0.0,0.0,0.0,0.0,0.9724,6.179832078947362,0.0,0.0,0.0,0.0
2025-01-15 05:00:00,battery_only,1.0933,0.0,-0.0,0.0,0.0,0.0,1.0933,5.0289899736842045,0.0,0.0,0.0,0.0
2025-01-15 06:00:00,battery_only,1.1253,0.0,-0.0,0.0,0.0,0.0,0.0,5.0289899736842045,0.0,0.0,0.0,1.1253
2025-01-15 07:00:00,battery_only,1.1656,1.3097699999999999,1.3097699999999999,0.0,0.0,0.1441699999999999,0.0,5.1659514736842045,0.0,0.0,0.0,0.0
2025-01-15 08:00:00,battery_only,1.2186,2.53029,2.53029,0.0,0.0,1.31169,0.0,6.412056973684204,0.0,0.0,0.0,0.0
2025-01-15 09:00:00,battery_only,1.1023,3.5783300000000002,3.3023000000000002,0.27603,0.0,2.2,0.0,8.502056973684205,0.0,0.0,0.0,0.0
2025-01-15 10:00:00,battery_only,1.1462,4.38256,3.3462000000000005,1.0363599999999993,0.0,2.2,0.0,10.592056973684205,0.0,0.0,0.0,0.0
2025-01-15 11:00:00,battery_only,1.1831,4.8881000000000006,3.3831,1.5050000000000003,0.0,2.2,0.0,12.682056973684205,0.0,0.0,0.0,0.0
2025-01-15 12:00:00,battery_only,1.1175,5.06058,3.3175,1.74308,0.0,2.2,0.0,14.772056973684204,0.0,0.0,0.0,0.0
2025-01-15 13:00:00,battery_only,1.2255,4.8881000000000006,3.4255000000000004,1.4626000000000001,0.0,2.2,0.0,16.862056973684204,0.0,0.0,0.0,0.0
2025-01-15 14:00:00,battery_only,1.2064,4.38256,3.4064,0.9761599999999997,0.0,2.2,0.0,18.952056973684204,0.0,0.0,0.0,0.0
2025-01-15 15:00:00,battery_only,1.2489,3.5783300000000002,3.4489,0.12943000000000016,0.0,2.2,0.0,21.042056973684204,0.0,0.0,0.0,0.0
2025-01-15 16:00:00,battery_only,1.242,2.53029,2.53029,0.0,0.0,1.28829,0.0,22.265932473684202,0.0,0.0,0.0,0.0
2025-01-15 17:00:00,battery_only,1.3372,1.3097699999999999,1.3097699999999999,0.0,0.0,0.0,0.027430000000000065,22.237058789473675,0.0,0.0,0.0,0.0
2025-01-15 18:00:00,battery_only,1.3955,0.0,-0.0,0.0,0.0,0.0,1.3955,20.768111421052623,0.0,0.0,0.0,0.0
2025-01-15 19:00:00,battery_only,1.4009,0.0,-0.0,0.0,0.0,0.0,1.4009,19.293479842105256,0.0,0.0,0.0,0.0
2025-01-15 20:00:00,battery_only,1.4024,0.0,-0.0,0.0,0.0,0.0,1.4024,17.817269315789467,0.0,0.0,0.0,0.0
2025-01-15 21:00:00,battery_only,1.3668,0.0,-0.0,0.0,0.0,0.0,1.3668,16.378532473684203,0.0,0.0,0.0,0.0
2025-01-15 22:00:00,battery_only,1.2615,0.0,-0.0,0.0,0.0,0.0,1.2615,15.050637736842098,0.0,0.0,0.0,0.0
2025-01-15 23:00:00,battery_only,1.2024,0.0,-0.0,0.0,0.0,0.0,1.2024,13.784953526315784,0.0,0.0,0.0,0.0
2025-01-16 00:00:00,battery_only,0.9684,0.0,-0.0,0.0,0.0,0.0,0.9684,12.765585105263153,0.0,0.0,0.0,0.0
2025-01-16 01:00:00,battery_only,0.9905,0.0,-0.0,0.0,0.0,0.0,0.9905,11.722953526315784,0.0,0.0,0.0,0.0
2025-01-16 02:00:00,battery_only,1.0215,0.0,-0.0,0.0,0.0,0.0,1.0215,10.647690368421047,0.0,0.0,0.0,0.0
2025-01-16 03:00:00,battery_only,0.979,0.0,-0.0,0.0,0.0,0.0,0.979,9.617164052631574,0.0,0.0,0.0,0.0
2025-01-16 04:00:00,battery_only,1.0402,0.0,-0.0,0.0,0.0,0.0,1.0402,8.522216684210521,0.0,0.0,0.0,0.0
2025-01-16 05:00:00,battery_only,1.1312,0.0,-0.0,0.0,0.0,0.0,1.1312,7.331479842105258,0.0,0.0,0.0,0.0
2025-01-16 06:00:00,battery_only,1.0999,0.0,-0.0,0.0,0.0,0.0,1.0999,6.173690368421048,0.0,0.0,0.0,0.0
2025-01-16 07:00:00,battery_only,1.1265,0.93114,0.93114,0.0,0.0,0.0,0.1953600000000001,5.96804826315789,0.0,0.0,0.0,0.0
2025-01-16 08:00:00,battery_only,1.1735,1.79879,1.79879,0.0,0.0,0.6252899999999999,0.0,6.56207376315789,0.0,0.0,0.0,0.0
2025-01-16 09:00:00,battery_only,1.196,2.54394,2.54394,0.0,0.0,1.3479400000000001,0.0,7.842616763157889,0.0,0.0,0.0,0.0
2025-01-16 10:00:00,battery_only,1.166,3.11563,3.11563,0.0,0.0,1.94963,0.0,9.694765263157889,0.0,0.0,0.0,0.0
2025-01-16 11:00:00,battery_only,1.2075,3.47508,3.4075,0.06757999999999997,0.0,2.2,0.0,11.784765263157889,0.0,0.0,0.0,0.0
2025-01-16 12:00:00,battery_only,1.1962,3.5976500000000002,3.3962000000000003,0.2014499999999999,0.0,2.2,0.0,13.874765263157888,0.0,0.0,0.0,0.0
2025-01-16 13:00:00,battery_only,1.2055,3.47508,3.4055,0.0695800000000002,0.0,2.2,0.0,15.964765263157888,0.0,0.0,0.0,0.0
2025-01-16 14:00:00,battery_only,1.213,3.11563,3.11563,0.0,0.0,1.9026299999999998,0.0,17.772263763157888,0.0,0.0,0.0,0.0
2025-01-16 15:00:00,battery_only,1.2979,2.54394,2.54394,0.0,0.0,1.24604,0.0,18.956001763157886,0.0,0.0,0.0,0.0
2025-01-16 16:00:00,battery_only,1.2545,1.79879,1.79879,0.0,0.0,0.5442899999999999,0.0,19.473077263157887,0.0,0.0,0.0,0.0
2025-01-16 17:00:00,battery_only,1.2451,0.93114,0.93114,0.0,0.0,0.0,0.0,19.473077263157887,0.0,0.0,0.0,0.31396000000000013
2025-01-16 18:00:00,battery_only,1.414,0.0,-0.0,0.0,0.0,0.0,1.414,17.984656210526307,0.0,0.0,0.0,0.0
2025-01-16 19:00:00,battery_only,1.3784,0.0,-0.0,0.0,0.0,0.0,1.3784,16.533708842105256,0.0,0.0,0.0,0.0
2025-01-16 20:00:00,battery_only,1.3987,0.0,-0.0,0.0,0.0,0.0,1.076741899999993,15.400296315789474,0.0,0.0,0.0,0.32195810000000713
2025-01-16 21:00:00,battery_only,1.402,0.0,-0.0,0.0,0.0,0.0,1.402,13.924506842105263,0.0,0.0,0.0,0.0
2025-01-16 22:00:00,battery_only,1.2379,0.0,-0.0,0.0,0.0,0.0,1.2379,12.621454210526316,0.0,0.0,0.0,0.0
2025-01-16 23:00:00,battery_only,1.1674,0.0,-0.0,0.0,0.0,0.0,1.1674,11.392612105263158,0.0,0.0,0.0,0.0
2025-01-17 00:00:00,battery_only,0.9245,0.0,-0.0,0.0,0.0,0.0,0.0,11.392612105263158,0.0,0.0,0.0,0.9245
2025-01-17 01:00:00,battery_only,0.9547,0.0,-0.0,0.0,0.0,0.0,0.9547,10.387664736842105,0.0,0.0,0.0,0.0
2025-01-17 02:00:00,battery_only,1.0046,0.0,-0.0,0.0,0.0,0.0,1.0046,9.330191052631578,0.0,0.0,0.0,0.0
2025-01-17 03:00:00,battery_only,1.0287,0.0,-0.0,0.0,0.0,0.0,1.0287,8.24734894736842,0.0,0.0,0.0,0.0
2025-01-17 04:00:00,battery_only,1.0533,0.0,-0.0,0.0,0.0,0.0,1.0533,7.138612105263158,0.0,0.0,0.0,0.0
2025-01-17 05:00:00,battery_only,1.0402,0.0,-0.0,0.0,0.0,0.0,1.0402,6.043664736842106,0.0,0.0,0.0,0.0
2025-01-17 06:00:00,battery_only,1.051,0.0,-0.0,0.0,0.0,0.0,1.051,4.937348947368422,0.0,0.0,0.0,0.0
2025-01-17 07:00:00,battery_only,1.1551,0.81781,0.81781,0.0,0.0,0.0,0.33729,4.582306842105264,0.0,0.0,0.0,0.0
2025-01-17 08:00:00,battery_only,1.1523,1.5799,1.5799,0.0,0.0,0.4276,0.0,4.988526842105264,0.0,0.0,0.0,0.0
2025-01-17 09:00:00,battery_only,1.1841,2.23433,2.23433,0.0,0.0,1.05023,0.0,5.9862453421052635,0.0,0.0,0.0,0.0
2025-01-17 10:00:00,battery_only,1.1888,2.73644,2.73644,0.0,0.0,1.54764,0.0,7.456503342105263,0.0,0.0,0.0,0.0
2025-01-17 11:00:00,battery_only,1.1696,3.05214,3.05214,0.0,0.0,1.88254,0.0,9.244916342105263,0.0,0.0,0.0,0.0
2025-01-17 12:00:00,battery_only,1.1936,3.1598,3.1598,0.0,0.0,1.9662000000000002,0.0,11.112806342105264,0.0,0.0,0.0,0.0
2025-01-17 13:00:00,battery_only,1.1862,3.05214,3.05214,0.0,0.0,1.8659400000000002,0.0,12.885449342105264,0.0,0.0,0.0,0.0
2025-01-17 14:00:00,battery_only,1.2127,2.73644,2.73644,0.0,0.0,1.52374,0.0,14.333002342105264,0.0,0.0,0.0,0.0
2025-01-17 15:00:00,battery_only,1.1995,2.23433,2.23433,0.0,0.0,1.03483,0.0,15.316090842105263,0.0,0.0,0.0,0.0
2025-01-17 16:00:00,battery_only,1.2559,1.5799,1.5799,0.0,0.0,0.32400000000000007,0.0,15.623890842105263,0.0,0.0,0.0,0.0
2025-01-17 17:00:00,battery_only,1.3179,0.81781,0.81781,0.0,0.0,0.0,0.50009,15.097480315789474,0.0,0.0,0.0,0.0
2025-01-17 18:00:00,battery_only,1.3883,0.0,-0.0,0.0,0.0,0.0,1.3883,13.636111894736842,0.0,0.0,0.0,0.0
2025-01-17 19:00:00,battery_only,1.3811,0.0,-0.0,0.0,0.0,0.0,1.3811,12.182322421052632,0.0,0.0,0.0,0.0
2025-01-17 20:00:00,battery_only,1.4131,0.0,-0.0,0.0,0.0,0.0,1.4131,10.694848736842106,0.0,0.0,0.0,0.0
2025-01-17 21:00:00,battery_only,1.35,0.0,-0.0,0.0,0.0,0.0,1.35,9.273796105263159,0.0,0.0,0.0,0.0
2025-01-17 22:00:00,battery_only,1.287,0.0,-0.0,0.0,0.0,0.0,1.287,7.919059263157896,0.0,0.0,0.0,0.0
2025-01-17 23:00:00,battery_only,1.2352,0.0,-0.0,0.0,0.0,0.0,1.2352,6.618848736842106,0.0,0.0,0.0,0.0
2025-01-18 00:00:00,battery_only,0.8828,0.0,-0.0,0.0,0.0,0.0,0.8828,5.689585578947369,0.0,0.0,0.0,0.0
2025-01-18 01:00:00,battery_only,0.9093,0.0,-0.0,0.0,0.0,0.0,0.9093,4.732427684210527,0.0,0.0,0.0,0.0
2025-01-18 02:00:00,battery_only,0.9153,0.0,-0.0,0.0,0.0,0.0,0.9153,3.7689540000000004,0.0,0.0,0.0,0.0
2025-01-18 03:00:00,battery_only,0.9103,0.0,-0.0,0.0,0.0,0.0,0.0,3.7689540000000004,0.0,0.0,0.0,0.9103
2025-01-18 04:00:00,battery_only,0.9929,0.0,-0.0,0.0,0.0,0.0,0.9929,2.7237961052631583,0.0,0.0,0.0,0.0
2025-01-18 05:00:00,battery_only,1.0773,0.0,-0.0,0.0,0.0,0.0,1.0773,1.5897961052631586,0.0,0.0,0.0,0.0
2025-01-18 06:00:00,battery_only,1.0838,0.0,-0.0,0.0,0.0,0.0,1.0838,0.4489540000000007,0.0,0.0,0.0,0.0
2025-01-18 07:00:00,battery_only,1.1282,1.11006,1.11006,0.0,0.0,0.0,0.018140000000000045,0.42985926315789535,0.0,0.0,0.0,0.0
2025-01-18 08:00:00,battery_only,1.1709,2.14452,2.14452,0.0,0.0,0.9736199999999999,0.0,1.3547982631578952,0.0,0.0,0.0,0.0
2025-01-18 09:00:00,battery_only,1.1804,3.03282,3.03282,0.0,0.0,1.8524200000000002,0.0,3.1145972631578953,0.0,0.0,0.0,0.0
2025-01-18 10:00:00,battery_only,1.1325,3.7144100000000004,3.3325000000000005,0.38190999999999997,0.0,2.2,0.0,5.204597263157895,0.0,0.0,0.0,0.0
2025-01-18 11:00:00,battery_only,1.1771,4.14288,3.3771000000000004,0.7657799999999995,0.0,2.2,0.0,7.294597263157895,0.0,0.0,0.0,0.0
2025-01-18 12:00:00,battery_only,1.1406,4.28904,3.3406000000000002,0.9484399999999997,0.0,2.2,0.0,9.384597263157895,0.0,0.0,0.0,0.0
2025-01-18 13:00:00,battery_only,1.1205,4.14288,3.3205,0.8223799999999999,0.0,2.2,0.0,11.474597263157895,0.0,0.0,0.0,0.0
2025-01-18 14:00:00,battery_only,1.1448,3.7144100000000004,3.3448,0.3696100000000002,0.0,2.2,0.0,13.564597263157895,0.0,0.0,0.0,0.0
2025-01-18 15:00:00,battery_only,1.1429,3.03282,3.03282,0.0,0.0,1.88992,0.0,15.360021263157895,0.0,0.0,0.0,0.0
2025-01-18 16:00:00,battery_only,1.2009,2.14452,2.14452,0.0,0.0,0.9436199999999999,0.0,16.256460263157894,0.0,0.0,0.0,0.0
2025-01-18 17:00:00,battery_only,1.2673,1.11006,1.11006,0.0,0.0,0.0,0.15724000000000005,16.09094447368421,0.0,0.0,0.0,0.0
2025-01-18 18:00:00,battery_only,1.355,0.0,-0.0,0.0,0.0,0.0,1.355,14.664628684210525,0.0,0.0,0.0,0.0
2025-01-18 19:00:00,battery_only,1.419,0.0,-0.0,0.0,0.0,0.0,1.419,13.170944473684209,0.0,0.0,0.0,0.0
2025-01-18 20:00:00,battery_only,1.317,0.0,-0.0,0.0,0.0,0.0,1.317,11.784628684210524,0.0,0.0,0.0,0.0
2025-01-18 21:00:00,battery_only,1.3392,0.0,-0.0,0.0,0.0,0.0,0.0,11.784628684210524,0.0,0.0,0.0,1.3392
