timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-01-18 22:00:00,battery_only,1.2247,0.0,-0.0,0.0,0.0,0.0,1.2247,10.495470789473682,0.0,0.0,0.0,0.0
2025-01-18 23:00:00,battery_only,1.1918,0.0,-0.0,0.0,0.0,0.0,1.1918,9.240944473684209,0.0,0.0,0.0,0.0
2025-01-19 00:00:00,battery_only,0.9399,0.0,-0.0,0.0,0.0,0.0,0.9399,8.251576052631577,0.0,0.0,0.0,0.0
2025-01-19 01:00:00,battery_only,0.8936,0.0,-0.0,0.0,0.0,0.0,0.8936,7.310944473684209,0.0,0.0,0.0,0.0
2025-01-19 02:00:00,battery_only,0.9898,0.0,-0.0,0.0,0.0,0.0,0.9898,6.269049736842104,0.0,0.0,0.0,0.0
2025-01-19 03:00:00,battery_only,0.9637,0.0,-0.0,0.0,0.0,0.0,0.9637,5.254628684210525,0.0,0.0,0.0,0.0
2025-01-19 04:00:00,battery_only,0.9979,0.0,-0.0,0.0,0.0,0.0,0.9979,4.204207631578946,0.0,0.0,0.0,0.0
2025-01-19 05:00:00,battery_only,1.0207,0.0,-0.0,0.0,0.0,0.0,1.0207,3.1297865789473676,0.0,0.0,0.0,0.0
2025-01-19 06:00:00,battery_only,1.0727,0.0,-0.0,0.0,0.0,0.0,1.0727,2.0006286842105254,0.0,0.0,0.0,0.0
2025-01-19 07:00:00,battery_only,1.1361,1.1756499999999999,1.1756499999999999,0.0,0.0,0.03954999999999975,0.0,2.038201184210525,0.0,0.0,0.0,0.0
2025-01-19 08:00:00,battery_only,1.1305,2.27115,2.27115,0.0,0.0,1.14065,0.0,3.121818684210525,0.0,0.0,0.0,0.0
2025-01-19 09:00:00,battery_only,1.1488,3.2118800000000003,3.2118800000000003,0.0,0.0,2.0630800000000002,0.0,5.081744684210525,0.0,0.0,0.0,0.0
2025-01-19 10:00:00,battery_only,1.1468,3.9337899999999997,3.3468,0.5869899999999997,0.0,2.2,0.0,7.171744684210525,0.0,0.0,0.0,0.0
2025-01-19 11:00:00,battery_only,1.1765,4.38753,3.3765,1.0110299999999999,0.0,2.2,0.0,9.261744684210525,0.0,0.0,0.0,0.0
2025-01-19 12:00:00,battery_only,1.1272,4.5423,3.3272000000000004,1.2150999999999996,0.0,2.2,0.0,11.351744684210525,0.0,0.0,0.0,0.0
2025-01-19 13:00:00,battery_only,1.1007,4.38753,3.3007,1.08683,0.0,2.2,0.0,13.441744684210525,0.0,0.0,0.0,0.0
2025-01-19 14:00:00,battery_only,1.1988,3.9337899999999997,3.3988000000000005,0.5349899999999992,0.0,2.2,0.0,15.531744684210524,0.0,0.0,0.0,0.0
2025-01-19 15:00:00,battery_only,1.1804,3.2118800000000003,3.2118800000000003,0.0,0.0,2.03148,0.0,17.461650684210525,0.0,0.0,0.0,0.0
2025-01-19 16:00:00,battery_only,1.2666,2.27115,2.27115,0.0,0.0,1.00455,0.0,18.415973184210525,0.0,0.0,0.0,0.0
2025-01-19 17:00:00,battery_only,1.2922,1.1756499999999999,1.1756499999999999,0.0,0.0,0.0,0.11655000000000015,18.29328897368421,0.0,0.0,0.0,0.0
2025-01-19 18:00:00,battery_only,1.3246,0.0,-0.0,0.0,0.0,0.0,1.3246,16.898973184210526,0.0,0.0,0.0,0.0
2025-01-19 19:00:00,battery_only,1.3736,0.0,-0.0,0.0,0.0,0.0,1.3736,15.453078447368421,0.0,0.0,0.0,0.0
2025-01-19 20:00:00,battery_only,1.4287,0.0,-0.0,0.0,0.0,0.0,1.4287,13.949183710526317,0.0,0.0,0.0,0.0
2025-01-19 21:00:00,battery_only,1.3959,0.0,-0.0,0.0,0.0,0.0,1.3959,12.479815289473684,0.0,0.0,0.0,0.0
2025-01-19 22:00:00,battery_only,1.2615,0.0,-0.0,0.0,0.0,0.0,1.2615,11.15192055263158,0.0,0.0,0.0,0.0
2025-01-19 23:00:00,battery_only,1.1822,0.0,-0.0,0.0,0.0,0.0,1.1822,9.907499500000002,0.0,0.0,0.0,0.0
2025-01-20 00:00:00,battery_only,1.0085,0.0,-0.0,0.0,0.0,0.0,1.0085,8.845920552631581,0.0,0.0,0.0,0.0
2025-01-20 01:00:00,battery_only,0.9547,0.0,-0.0,0.0,0.0,0.0,0.9547,7.840973184210528,0.0,0.0,0.0,0.0
2025-01-20 02:00:00,battery_only,1.0029,0.0,-0.0,0.0,0.0,0.0,1.0029,6.785288973684212,0.0,0.0,0.0,0.0
2025-01-20 03:00:00,battery_only,1.0132,0.0,-0.0,0.0,0.0,0.0,1.0132,5.718762657894738,0.0,0.0,0.0,0.0
2025-01-20 04:00:00,battery_only,1.0561,0.0,-0.0,0.0,0.0,0.0,1.0561,4.607078447368422,0.0,0.0,0.0,0.0
2025-01-20 05:00:00,battery_only,1.06,0.0,-0.0,0.0,0.0,0.0,1.06,3.4912889736842114,0.0,0.0,0.0,0.0
2025-01-20 06:00:00,battery_only,1.0753,0.0,-0.0,0.0,0.0,0.0,1.0753,2.3593942368421064,0.0,0.0,0.0,0.0
2025-01-20 07:00:00,battery_only,1.0889,1.05609,1.05609,0.0,0.0,0.0,0.032810000000000006,2.3248573947368434,0.0,0.0,0.0,0.0
2025-01-20 08:00:00,battery_only,1.1333,2.04029,2.04029,0.0,0.0,0.9069900000000002,0.0,3.1864978947368434,0.0,0.0,0.0,0.0
2025-01-20 09:00:00,battery_only,1.1562,2.8854,2.8854,0.0,0.0,1.7292000000000003,0.0,4.829237894736844,0.0,0.0,0.0,0.0
2025-01-20 10:00:00,battery_only,1.1584,3.53381,3.3584000000000005,0.1754099999999994,0.0,2.2,0.0,6.919237894736844,0.0,0.0,0.0,0.0
2025-01-20 11:00:00,battery_only,1.2294,3.94149,3.4294000000000002,0.5120899999999997,0.0,2.2,0.0,9.009237894736843,0.0,0.0,0.0,0.0
2025-01-20 12:00:00,battery_only,1.2065,4.080509999999999,3.4065000000000003,0.6740099999999991,0.0,2.2,0.0,11.099237894736843,0.0,0.0,0.0,0.0
2025-01-20 13:00:00,battery_only,1.1496,3.94149,3.3496,0.5918899999999998,0.0,2.2,0.0,13.189237894736843,0.0,0.0,0.0,0.0
2025-01-20 14:00:00,battery_only,1.2085,3.53381,3.4085,0.1253099999999998,0.0,2.2,0.0,15.279237894736843,0.0,0.0,0.0,0.0
2025-01-20 15:00:00,battery_only,1.2108,2.8854,2.8854,0.0,0.0,1.6746,0.0,16.870107894736844,0.0,0.0,0.0,0.0
2025-01-20 16:00:00,battery_only,1.2541,2.04029,2.04029,0.0,0.0,0.7861900000000002,0.0,17.616988394736843,0.0,0.0,0.0,0.0
2025-01-20 17:00:00,battery_only,1.3192,1.05609,1.05609,0.0,0.0,0.0,0.26310999999999996,17.3400305,0.0,0.0,0.0,0.0
2025-01-20 18:00:00,battery_only,1.3833,0.0,-0.0,0.0,0.0,0.0,1.3833,15.883925236842106,0.0,0.0,0.0,0.0
2025-01-20 19:00:00,battery_only,1.3846,0.0,-0.0,0.0,0.0,0.0,1.3846,14.42645155263158,0.0,0.0,0.0,0.0
2025-01-20 20:00:00,battery_only,1.4331,0.0,-0.0,0.0,0.0,0.0,1.4331,12.917925236842105,0.0,0.0,0.0,0.0
2025-01-20 21:00:00,battery_only,1.3227,0.0,-0.0,0.0,0.0,0.0,1.3227,11.52560944736842,0.0,0.0,0.0,0.0
2025-01-20 22:00:00,battery_only,1.2928,0.0,-0.0,0.0,0.0,0.0,1.2928,10.164767342105263,0.0,0.0,0.0,0.0
2025-01-20 23:00:00,battery_only,1.2948,0.0,-0.0,0.0,0.0,0.0,1.2948,8.80181997368421,0.0,0.0,0.0,0.0
2025-01-21 00:00:00,battery_only,0.9826,0.0,-0.0,0.0,0.0,0.0,0.9826,7.767504184210527,0.0,0.0,0.0,0.0
2025-01-21 01:00:00,battery_only,1.0258,0.0,-0.0,0.0,0.0,0.0,1.0258,6.687714710526316,0.0,0.0,0.0,0.0
2025-01-21 02:00:00,battery_only,0.9959,0.0,-0.0,0.0,0.0,0.0,0.9959,5.639398921052631,0.0,0.0,0.0,0.0
2025-01-21 03:00:00,battery_only,1.0326,0.0,-0.0,0.0,0.0,0.0,1.0326,4.552451552631579,0.0,0.0,0.0,0.0
2025-01-21 04:00:00,battery_only,1.045,0.0,-0.0,0.0,0.0,0.0,1.045,3.452451552631579,0.0,0.0,0.0,0.0
2025-01-21 05:00:00,battery_only,1.0814,0.0,-0.0,0.0,0.0,0.0,1.0814,2.314135763157895,0.0,0.0,0.0,0.0
2025-01-21 06:00:00,battery_only,1.1015,0.0,-0.0,0.0,0.0,0.0,1.1015,1.1546620789473687,0.0,0.0,0.0,0.0
2025-01-21 07:00:00,battery_only,1.1693,1.27953,1.27953,0.0,0.0,0.11023000000000005,0.0,1.2593805789473687,0.0,0.0,0.0,0.0
2025-01-21 08:00:00,battery_only,1.1424,2.47191,2.47191,0.0,0.0,1.3295099999999997,0.0,2.5224150789473683,0.0,0.0,0.0,0.0
2025-01-21 09:00:00,battery_only,1.1929,3.4958,3.3929,0.10289999999999999,0.0,2.2,0.0,4.612415078947368,0.0,0.0,0.0,0.0
2025-01-21 10:00:00,battery_only,1.2034,4.28148,3.4034000000000004,0.8780799999999997,0.0,2.2,0.0,6.702415078947368,0.0,0.0,0.0,0.0
2025-01-21 11:00:00,battery_only,1.1791,4.7754,3.3791,1.3963,0.0,2.2,0.0,8.792415078947368,0.0,0.0,0.0,0.0
2025-01-21 12:00:00,battery_only,1.1621,4.94382,3.3621,1.5817199999999998,0.0,2.2,0.0,10.882415078947368,0.0,0.0,0.0,0.0
2025-01-21 13:00:00,battery_only,1.1957,4.7754,3.3957,1.3797000000000001,0.0,2.2,0.0,12.972415078947368,0.0,0.0,0.0,0.0
2025-01-21 14:00:00,battery_only,1.1878,4.28148,3.3878000000000004,0.8936799999999998,0.0,2.2,0.0,15.062415078947367,0.0,0.0,0.0,0.0
2025-01-21 15:00:00,battery_only,1.2551,3.4958,3.4551000000000003,0.040699999999999736,0.0,2.2,0.0,17.152415078947367,0.0,0.0,0.0,0.0
2025-01-21 16:00:00,battery_only,1.2044,2.47191,2.47191,0.0,0.0,1.26751,0.0,18.356549578947366,0.0,0.0,0.0,0.0
2025-01-21 17:00:00,battery_only,1.3026,1.27953,1.27953,0.0,0.0,0.0,0.023069999999999924,18.33226536842105,0.0,0.0,0.0,0.0
2025-01-21 18:00:00,battery_only,1.2973,0.0,-0.0,0.0,0.0,0.0,1.2973,16.966686421052632,0.0,0.0,0.0,0.0
2025-01-21 19:00:00,battery_only,1.3467,0.0,-0.0,0.0,0.0,0.0,1.3467,15.54910747368421,0.0,0.0,0.0,0.0
2025-01-21 20:00:00,battery_only,1.4438,0.0,-0.0,0.0,0.0,0.0,1.4438,14.029317999999998,0.0,0.0,0.0,0.0
2025-01-21 21:00:00,battery_only,1.391,0.0,-0.0,0.0,0.0,0.0,1.391,12.56510747368421,0.0,0.0,0.0,0.0
2025-01-21 22:00:00,battery_only,1.2695,0.0,-0.0,0.0,0.0,0.0,1.2695,11.228791684210526,0.0,0.0,0.0,0.0
2025-01-21 23:00:00,battery_only,1.162,0.0,-0.0,0.0,0.0,0.0,1.162,10.005633789473684,0.0,0.0,0.0,0.0
2025-01-22 00:00:00,battery_only,0.8857,0.0,-0.0,0.0,0.0,0.0,0.8857,9.073318,0.0,0.0,0.0,0.0
2025-01-22 01:00:00,battery_only,0.965,0.0,-0.0,0.0,0.0,0.0,0.965,8.05752852631579,0.0,0.0,0.0,0.0
2025-01-22 02:00:00,battery_only,1.0693,0.0,-0.0,0.0,0.0,0.0,1.0693,6.9319495789473695,0.0,0.0,0.0,0.0
2025-01-22 03:00:00,battery_only,1.0286,0.0,-0.0,0.0,0.0,0.0,1.0286,5.849212736842107,0.0,0.0,0.0,0.0
2025-01-22 04:00:00,battery_only,1.0299,0.0,-0.0,0.0,0.0,0.0,1.0299,4.765107473684212,0.0,0.0,0.0,0.0
2025-01-22 05:00:00,battery_only,1.1021,0.0,-0.0,0.0,0.0,0.0,1.1021,3.6050022105263175,0.0,0.0,0.0,0.0
2025-01-22 06:00:00,battery_only,1.0773,0.0,-0.0,0.0,0.0,0.0,1.0773,2.4710022105263176,0.0,0.0,0.0,0.0
2025-01-22 07:00:00,battery_only,1.1466,0.8939,0.8939,0.0,0.0,0.0,0.25270000000000004,2.2050022105263176,0.0,0.0,0.0,0.0
2025-01-22 08:00:00,battery_only,1.1735,1.7268299999999999,1.7268299999999999,0.0,0.0,0.5533299999999999,0.0,2.7306657105263175,0.0,0.0,0.0,0.0
2025-01-22 09:00:00,battery_only,1.1693,2.4421600000000003,2.4421600000000003,0.0,0.0,1.2728600000000003,0.0,3.9398827105263177,0.0,0.0,0.0,0.0
2025-01-22 10:00:00,battery_only,1.1945,2.99103,2.99103,0.0,0.0,1.79653,0.0,5.646586210526317,0.0,0.0,0.0,0.0
2025-01-22 11:00:00,battery_only,1.179,3.33606,3.33606,0.0,0.0,2.1570599999999995,0.0,7.6957932105263165,0.0,0.0,0.0,0.0
2025-01-22 12:00:00,battery_only,1.1935,3.45373,3.3935000000000004,0.060229999999999784,0.0,2.2,0.0,9.785793210526316,0.0,0.0,0.0,0.0
2025-01-22 13:00:00,battery_only,1.1595,3.33606,3.33606,0.0,0.0,2.17656,0.0,11.853525210526316,0.0,0.0,0.0,0.0
2025-01-22 14:00:00,battery_only,1.2275,2.99103,2.99103,0.0,0.0,1.7635299999999998,0.0,13.528878710526316,0.0,0.0,0.0,0.0
2025-01-22 15:00:00,battery_only,1.2784,2.4421600000000003,2.4421600000000003,0.0,0.0,1.1637600000000003,0.0,14.634450710526316,0.0,0.0,0.0,0.0
2025-01-22 16:00:00,battery_only,1.2329,1.7268299999999999,1.7268299999999999,0.0,0.0,0.49392999999999976,0.0,15.103684210526316,0.0,0.0,0.0,0.0
2025-01-22 17:00:00,battery_only,1.285,0.8939,0.8939,0.0,0.0,0.0,0.3910999999999999,14.692,0.0,0.0,0.0,0.0
2025-01-22 18:00:00,battery_only,1.4085,0.0,-0.0,0.0,0.0,0.0,1.4085,13.209368421052632,0.0,0.0,0.0,0.0
2025-01-22 19:00:00,battery_only,1.3907,0.0,-0.0,0.0,0.0,0.0,0.0,13.209368421052632,0.0,0.0,0.0,1.3907
2025-01-22 20:00:00,battery_only,1.4457,0.0,-0.0,0.0,0.0,0.0,1.4457,11.687578947368422,0.0,0.0,0.0,0.0
2025-01-22 21:00:00,battery_only,1.347,0.0,-0.0,0.0,0.0,0.0,1.347,10.269684210526316,0.0,0.0,0.0,0.0
2025-01-22 22:00:00,battery_only,1.3418,0.0,-0.0,0.0,0.0,0.0,1.3418,8.857263157894737,0.0,0.0,0.0,0.0
2025-01-22 23:00:00,battery_only,1.2153,0.0,-0.0,0.0,0.0,0.0,1.2153,7.578,0.0,0.0,0.0,0.0
2025-01-23 00:00:00,battery_only,0.9848,0.0,-0.0,0.0,0.0,0.0,0.9848,6.541368421052632,0.0,0.0,0.0,0.0
2025-01-23 01:00:00,battery_only,1.031,0.0,-0.0,0.0,0.0,0.0,1.031,5.4561052631578955,0.0,0.0,0.0,0.0
2025-01-23 02:00:00,battery_only,0.983,0.0,-0.0,0.0,0.0,0.0,0.983,4.421368421052632,0.0,0.0,0.0,0.0
2025-01-23 03:00:00,battery_only,0.9864,0.0,-0.0,0.0,0.0,0.0,0.9864,3.3830526315789475,0.0,0.0,0.0,0.0
2025-01-23 04:00:00,battery_only,1.0339,0.0,-0.0,0.0,0.0,0.0,1.0339,2.294736842105263,0.0,0.0,0.0,0.0
2025-01-23 05:00:00,battery_only,1.1023,0.0,-0.0,0.0,0.0,0.0,1.1023,1.134421052631579,0.0,0.0,0.0,0.0
2025-01-23 06:00:00,battery_only,1.0777,0.0,-0.0,0.0,0.0,0.0,1.0777,0.0,0.0,0.0,0.0,0.0
2025-01-23 07:00:00,battery_only,1.1772,1.23312,1.23312,0.0,0.0,0.05591999999999997,0.0,0.05312399999999997,0.0,0.0,0.0,0.0
2025-01-23 08:00:00,battery_only,1.1535,2.38224,2.38224,0.0,0.0,1.22874,0.0,1.220427,0.0,0.0,0.0,0.0
2025-01-23 09:00:00,battery_only,1.2097,3.36896,3.36896,0.0,0.0,2.1592599999999997,0.0,3.2717239999999994,0.0,0.0,0.0,0.0
2025-01-23 10:00:00,battery_only,1.0931,4.12615,3.2931,0.8330500000000001,0.0,2.2,0.0,5.361723999999999,0.0,0.0,0.0,0.0
2025-01-23 11:00:00,battery_only,1.1433,4.60208,3.3433,1.2587799999999998,0.0,2.2,0.0,7.451723999999999,0.0,0.0,0.0,0.0
2025-01-23 12:00:00,battery_only,1.1185,4.76448,3.3185000000000002,1.4459799999999996,0.0,2.2,0.0,9.541723999999999,0.0,0.0,0.0,0.0
2025-01-23 13:00:00,battery_only,1.1556,4.60208,3.3556,1.24648,0.0,2.2,0.0,11.631723999999998,0.0,0.0,0.0,0.0
2025-01-23 14:00:00,battery_only,1.2069,4.12615,3.4069000000000003,0.7192499999999997,0.0,2.2,0.0,13.721723999999998,0.0,0.0,0.0,0.0
2025-01-23 15:00:00,battery_only,1.2199,3.36896,3.36896,0.0,0.0,2.14906,0.0,15.763330999999997,0.0,0.0,0.0,0.0
2025-01-23 16:00:00,battery_only,1.2569,2.38224,2.38224,0.0,0.0,1.12534,0.0,16.832403999999997,0.0,0.0,0.0,0.0
2025-01-23 17:00:00,battery_only,1.3096,1.23312,1.23312,0.0,0.0,0.0,0.0764800000000001,16.7518987368421,0.0,0.0,0.0,0.0
2025-01-23 18:00:00,battery_only,1.3712,0.0,-0.0,0.0,0.0,0.0,1.3712,15.308530315789469,0.0,0.0,0.0,0.0
2025-01-23 19:00:00,battery_only,1.364,0.0,-0.0,0.0,0.0,0.0,1.364,13.872740842105259,0.0,0.0,0.0,0.0
2025-01-23 20:00:00,battery_only,1.4228,0.0,-0.0,0.0,0.0,0.0,1.4228,12.375056631578943,0.0,0.0,0.0,0.0
2025-01-23 21:00:00,battery_only,1.3844,0.0,-0.0,0.0,0.0,0.0,1.3844,10.917793473684206,0.0,0.0,0.0,0.0
2025-01-23 22:00:00,battery_only,1.307,0.0,-0.0,0.0,0.0,0.0,1.307,9.542003999999995,0.0,0.0,0.0,0.0
2025-01-23 23:00:00,battery_only,1.2297,0.0,-0.0,0.0,0.0,0.0,1.2297,8.247582947368416,0.0,0.0,0.0,0.0
2025-01-24 00:00:00,battery_only,0.9866,0.0,-0.0,0.0,0.0,0.0,0.9866,7.209056631578942,0.0,0.0,0.0,0.0
2025-01-24 01:00:00,battery_only,1.0463,0.0,-0.0,0.0,0.0,0.0,1.0463,6.107688210526311,0.0,0.0,0.0,0.0
2025-01-24 02:00:00,battery_only,0.9921,0.0,-0.0,0.0,0.0,0.0,0.9921,5.063372421052627,0.0,0.0,0.0,0.0
2025-01-24 03:00:00,battery_only,1.0066,0.0,-0.0,0.0,0.0,0.0,0.0,5.063372421052627,0.0,0.0,0.0,1.0066
2025-01-24 04:00:00,battery_only,1.0249,0.0,-0.0,0.0,0.0,0.0,1.0249,3.9845303157894687,0.0,0.0,0.0,0.0
2025-01-24 05:00:00,battery_only,1.056,0.0,-0.0,0.0,0.0,0.0,1.056,2.872951368421048,0.0,0.0,0.0,0.0
2025-01-24 06:00:00,battery_only,1.0884,0.0,-0.0,0.0,0.0,0.0,1.0884,1.727267157894732,0.0,0.0,0.0,0.0
2025-01-24 07:00:00,battery_only,1.1288,1.17278,1.17278,0.0,0.0,0.04397999999999991,0.0,1.769048157894732,0.0,0.0,0.0,0.0
2025-01-24 08:00:00,battery_only,1.1692,2.26569,2.26569,0.0,0.0,1.0964900000000002,0.0,2.8107136578947323,0.0,0.0,0.0,0.0
2025-01-24 09:00:00,battery_only,1.184,3.20418,3.20418,0.0,0.0,2.02018,0.0,4.729884657894732,0.0,0.0,0.0,0.0
2025-01-24 10:00:00,battery_only,1.1718,3.9242700000000004,3.3718000000000004,0.55247,0.0,2.2,0.0,6.819884657894732,0.0,0.0,0.0,0.0
2025-01-24 11:00:00,battery_only,1.1445,4.3769599999999995,3.3445,1.0324599999999995,0.0,2.2,0.0,8.909884657894732,0.0,0.0,0.0,0.0
2025-01-24 12:00:00,battery_only,1.2021,4.53138,3.4021,1.1292800000000005,0.0,2.2,0.0,10.999884657894732,0.0,0.0,0.0,0.0
2025-01-24 13:00:00,battery_only,1.2067,4.3769599999999995,3.4067000000000003,0.9702599999999992,0.0,2.2,0.0,13.089884657894732,0.0,0.0,0.0,0.0
2025-01-24 14:00:00,battery_only,1.1944,3.9242700000000004,3.3944,0.5298700000000003,0.0,2.2,0.0,15.179884657894732,0.0,0.0,0.0,0.0
2025-01-24 15:00:00,battery_only,1.2052,3.20418,3.20418,0.0,0.0,1.99898,0.0,17.078915657894733,0.0,0.0,0.0,0.0
2025-01-24 16:00:00,battery_only,1.2837,2.26569,2.26569,0.0,0.0,0.9819900000000001,0.0,18.011806157894732,0.0,0.0,0.0,0.0
2025-01-24 17:00:00,battery_only,1.3216,1.17278,1.17278,0.0,0.0,0.0,0.14882000000000017,17.855153526315785,0.0,0.0,0.0,0.0
2025-01-24 18:00:00,battery_only,1.317,0.0,-0.0,0.0,0.0,0.0,1.317,16.4688377368421,0.0,0.0,0.0,0.0
2025-01-24 19:00:00,battery_only,1.3961,0.0,-0.0,0.0,0.0,0.0,1.3961,14.99925878947368,0.0,0.0,0.0,0.0
2025-01-24 20:00:00,battery_only,1.4085,0.0,-0.0,0.0,0.0,0.0,1.4085,13.516627210526313,0.0,0.0,0.0,0.0
2025-01-24 21:00:00,battery_only,1.3331,0.0,-0.0,0.0,0.0,0.0,0.0,13.516627210526313,0.0,0.0,0.0,1.3331
2025-01-24 22:00:00,battery_only,1.3012,0.0,-0.0,0.0,0.0,0.0,1.3012,12.146942999999997,0.0,0.0,0.0,0.0
2025-01-24 23:00:00,battery_only,1.1653,0.0,-0.0,0.0,0.0,0.0,1.1653,10.920311421052629,0.0,0.0,0.0,0.0
2025-01-25 00:00:00,battery_only,0.9884,0.0,-0.0,0.0,0.0,0.0,0.9884,9.87989036842105,0.0,0.0,0.0,0.0
2025-01-25 01:00:00,battery_only,0.9912,0.0,-0.0,0.0,0.0,0.0,0.9912,8.836521947368418,0.0,0.0,0.0,0.0
2025-01-25 02:00:00,battery_only,0.9567,0.0,-0.0,0.0,0.0,0.0,0.9567,7.829469315789471,0.0,0.0,0.0,0.0
2025-01-25 03:00:00,battery_only,0.997,0.0,-0.0,0.0,0.0,0.0,0.997,6.779995631578944,0.0,0.0,0.0,0.0
2025-01-25 04:00:00,battery_only,0.9434,0.0,-0.0,0.0,0.0,0.0,0.9434,5.786942999999997,0.0,0.0,0.0,0.0
2025-01-25 05:00:00,battery_only,1.0214,0.0,-0.0,0.0,0.0,0.0,1.0214,4.711785105263155,0.0,0.0,0.0,0.0
2025-01-25 06:00:00,battery_only,1.0875,0.0,-0.0,0.0,0.0,0.0,1.0875,3.5670482631578926,0.0,0.0,0.0,0.0
2025-01-25 07:00:00,battery_only,1.0918,1.2067999999999999,1.2067999999999999,0.0,0.0,0.11499999999999977,0.0,3.6762982631578924,0.0,0.0,0.0,0.0
2025-01-25 08:00:00,battery_only,1.1628,2.33142,2.33142,0.0,0.0,1.16862,0.0,4.786487263157892,0.0,0.0,0.0,0.0
2025-01-25 09:00:00,battery_only,1.206,3.2970699999999997,3.2970699999999997,0.0,0.0,2.0910699999999998,0.0,6.773003763157892,0.0,0.0,0.0,0.0
2025-01-25 10:00:00,battery_only,1.1012,4.03809,3.3012,0.7368900000000003,0.0,2.2,0.0,8.863003763157892,0.0,0.0,0.0,0.0
2025-01-25 11:00:00,battery_only,1.1109,4.50387,3.3109,1.1929699999999999,0.0,2.2,0.0,10.953003763157891,0.0,0.0,0.0,0.0
2025-01-25 12:00:00,battery_only,1.1491,4.66277,3.3491,1.3136700000000001,0.0,2.2,0.0,13.043003763157891,0.0,0.0,0.0,0.0
2025-01-25 13:00:00,battery_only,1.2031,4.50387,3.4031000000000002,1.1007699999999998,0.0,2.2,0.0,15.133003763157891,0.0,0.0,0.0,0.0
2025-01-25 14:00:00,battery_only,1.1287,4.03809,3.3287000000000004,0.70939,0.0,2.2,0.0,17.22300376315789,0.0,0.0,0.0,0.0
2025-01-25 15:00:00,battery_only,1.2026,3.2970699999999997,3.2970699999999997,0.0,0.0,2.09447,0.0,19.21275026315789,0.0,0.0,0.0,0.0
2025-01-25 16:00:00,battery_only,1.2933,2.33142,2.33142,0.0,0.0,1.0381200000000002,0.0,20.19896426315789,0.0,0.0,0.0,0.0
2025-01-25 17:00:00,battery_only,1.2291,1.2067999999999999,1.2067999999999999,0.0,0.0,0.0,0.02230000000000021,20.175490578947365,0.0,0.0,0.0,0.0
2025-01-25 18:00:00,battery_only,1.2902,0.0,-0.0,0.0,0.0,0.0,1.2902,18.81738531578947,0.0,0.0,0.0,0.0
2025-01-25 19:00:00,battery_only,1.3515,0.0,-0.0,0.0,0.0,0.0,1.3515,17.3947537368421,0.0,0.0,0.0,0.0
2025-01-25 20:00:00,battery_only,1.3496,0.0,-0.0,0.0,0.0,0.0,0.0,17.3947537368421,0.0,0.0,0.0,1.3496
2025-01-25 21:00:00,battery_only,1.3573,0.0,-0.0,0.0,0.0,0.0,1.3573,15.966016894736839,0.0,0.0,0.0,0.0
2025-01-25 22:00:00,battery_only,1.2706,0.0,-0.0,0.0,0.0,0.0,1.2706,14.628543210526313,0.0,0.0,0.0,0.0
2025-01-25 23:00:00,battery_only,1.1236,0.0,-0.0,0.0,0.0,0.0,1.1236,13.44580636842105,0.0,0.0,0.0,0.0
2025-01-26 00:00:00,battery_only,0.9636,0.0,-0.0,0.0,0.0,0.0,0.9636,12.431490578947365,0.0,0.0,0.0,0.0
2025-01-26 01:00:00,battery_only,0.9356,0.0,-0.0,0.0,0.0,0.0,0.9356,11.446648473684206,0.0,0.0,0.0,0.0
2025-01-26 02:00:00,battery_only,1.0044,0.0,-0.0,0.0,0.0,0.0,1.0044,10.38938531578947,0.0,0.0,0.0,0.0
2025-01-26 03:00:00,battery_only,0.9669,0.0,-0.0,0.0,0.0,0.0,0.9669,9.37159584210526,0.0,0.0,0.0,0.0
2025-01-26 04:00:00,battery_only,0.9986,0.0,-0.0,0.0,0.0,0.0,0.9986,8.320437947368417,0.0,0.0,0.0,0.0
2025-01-26 05:00:00,battery_only,1.0752,0.0,-0.0,0.0,0.0,0.0,0.19781694999999264,8.112209578947372,0.0,0.0,0.0,0.8773830500000073
2025-01-26 06:00:00,battery_only,1.1216,0.0,-0.0,0.0,0.0,0.0,1.1216,6.931578000000003,0.0,0.0,0.0,0.0
2025-01-26 07:00:00,battery_only,1.1408,1.24432,1.24432,0.0,0.0,0.10352000000000006,0.0,7.029922000000003,0.0,0.0,0.0,0.0
2025-01-26 08:00:00,battery_only,1.0869,2.40387,2.40387,0.0,0.0,1.31697,0.0,8.281043500000003,0.0,0.0,0.0,0.0
2025-01-26 09:00:00,battery_only,1.1596,3.39955,3.3596000000000004,0.03994999999999971,0.0,2.2,0.0,10.371043500000003,0.0,0.0,0.0,0.0
2025-01-26 10:00:00,battery_only,1.1063,4.1636,3.3063000000000002,0.8572999999999995,0.0,2.2,0.0,12.461043500000002,0.0,0.0,0.0,0.0
2025-01-26 11:00:00,battery_only,1.1457,4.643870000000001,3.3457,1.2981700000000007,0.0,2.2,0.0,14.551043500000002,0.0,0.0,0.0,0.0
2025-01-26 12:00:00,battery_only,1.0969,4.80774,3.2969,1.51084,0.0,2.2,0.0,16.641043500000002,0.0,0.0,0.0,0.0
2025-01-26 13:00:00,battery_only,1.1662,4.643870000000001,3.3662,1.2776700000000005,0.0,2.2,0.0,18.731043500000002,0.0,0.0,0.0,0.0
2025-01-26 14:00:00,battery_only,1.1426,4.1636,3.3426,0.8209999999999997,0.0,2.2,0.0,20.821043500000002,0.0,0.0,0.0,0.0
2025-01-26 15:00:00,battery_only,1.1538,3.39955,3.3538,0.04574999999999996,0.0,2.2,0.0,22.9110435,0.0,0.0,0.0,0.0
2025-01-26 16:00:00,battery_only,1.2576,2.40387,2.40387,0.0,0.0,1.14627,0.0,24.0,0.0,0.0,0.0,0.0
2025-01-26 17:00:00,battery_only,1.2916,1.24432,1.24432,0.0,0.0,0.0,0.04727999999999999,23.950231578947367,0.0,0.0,0.0,0.0
2025-01-26 18:00:00,battery_only,1.3128,0.0,-0.0,0.0,0.0,0.0,1.3128,22.56833684210526,0.0,0.0,0.0,0.0
2025-01-26 19:00:00,battery_only,1.4147,0.0,-0.0,0.0,0.0,0.0,1.4147,21.07917894736842,0.0,0.0,0.0,0.0
2025-01-26 20:00:00,battery_only,1.3529,0.0,-0.0,0.0,0.0,0.0,1.3529,19.655073684210524,0.0,0.0,0.0,0.0
2025-01-26 21:00:00,battery_only,1.332,0.0,-0.0,0.0,0.0,0.0,1.332,18.25296842105263,0.0,0.0,0.0,0.0
2025-01-26 22:00:00,battery_only,1.2721,0.0,-0.0,0.0,0.0,0.0,1.2721,16.91391578947368,0.0,0.0,0.0,0.0
2025-01-26 23:00:00,battery_only,1.1612,0.0,-0.0,0.0,0.0,0.0,1.1612,15.691599999999996,0.0,0.0,0.0,0.0
2025-01-27 00:00:00,battery_only,0.9937,0.0,-0.0,0.0,0.0,0.0,0.9937,14.645599999999996,0.0,0.0,0.0,0.0
2025-01-27 01:00:00,battery_only,0.9682,0.0,-0.0,0.0,0.0,0.0,0.9682,13.626442105263154,0.0,0.0,0.0,0.0
2025-01-27 02:00:00,battery_only,0.9837,0.0,-0.0,0.0,0.0,0.0,0.9837,12.590968421052628,0.0,0.0,0.0,0.0
2025-01-27 03:00:00,battery_only,1.0606,0.0,-0.0,0.0,0.0,0.0,1.0606,11.47454736842105,0.0,0.0,0.0,0.0
2025-01-27 04:00:00,battery_only,1.0177,0.0,-0.0,0.0,0.0,0.0,1.0177,10.403284210526312,0.0,0.0,0.0,0.0
2025-01-27 05:00:00,battery_only,1.0145,0.0,-0.0,0.0,0.0,0.0,1.0145,9.335389473684208,0.0,0.0,0.0,0.0
2025-01-27 06:00:00,battery_only,1.1814,0.0,-0.0,0.0,0.0,0.0,1.1814,8.091810526315786,0.0,0.0,0.0,0.0
2025-01-27 07:00:00,battery_only,1.2415,0.72583,0.72583,0.0,0.0,0.0,0.5156700000000001,7.548999999999997,0.0,0.0,0.0,0.0
2025-01-27 08:00:00,battery_only,1.1602,1.40224,1.40224,0.0,0.0,0.24204000000000003,0.0,7.778937999999997,0.0,0.0,0.0,0.0
2025-01-27 09:00:00,battery_only,1.113,1.9830299999999998,1.9830299999999998,0.0,0.0,0.8700299999999999,0.0,8.605466499999997,0.0,0.0,0.0,0.0
2025-01-27 10:00:00,battery_only,1.162,2.4287199999999998,2.4287199999999998,0.0,0.0,1.2667199999999998,0.0,9.808850499999997,0.0,0.0,0.0,0.0
2025-01-27 11:00:00,battery_only,1.1617,2.70886,2.70886,0.0,0.0,1.54716,0.0,11.278652499999996,0.0,0.0,0.0,0.0
2025-01-27 12:00:00,battery_only,1.1688,2.80441,2.80441,0.0,0.0,1.6356099999999998,0.0,12.832481999999995,0.0,0.0,0.0,0.0
2025-01-27 13:00:00,battery_only,1.1488,2.70886,2.70886,0.0,0.0,1.56006,0.0,14.314538999999995,0.0,0.0,0.0,0.0
2025-01-27 14:00:00,battery_only,1.2201,2.4287199999999998,2.4287199999999998,0.0,0.0,1.2086199999999998,0.0,15.462727999999995,0.0,0.0,0.0,0.0
2025-01-27 15:00:00,battery_only,1.2452,1.9830299999999998,1.9830299999999998,0.0,0.0,0.7378299999999998,0.0,16.163666499999994,0.0,0.0,0.0,0.0
2025-01-27 16:00:00,battery_only,1.2189,1.40224,1.40224,0.0,0.0,0.18333999999999984,0.0,16.337839499999994,0.0,0.0,0.0,0.0
2025-01-27 17:00:00,battery_only,1.3404,0.72583,0.72583,0.0,0.0,0.0,0.6145700000000001,15.69092371052631,0.0,0.0,0.0,0.0
2025-01-27 18:00:00,battery_only,1.4357,0.0,-0.0,0.0,0.0,0.0,1.4357,14.179660552631573,0.0,0.0,0.0,0.0
2025-01-27 19:00:00,battery_only,1.406,0.0,-0.0,0.0,0.0,0.0,1.406,12.699660552631572,0.0,0.0,0.0,0.0
2025-01-27 20:00:00,battery_only,1.3903,0.0,-0.0,0.0,0.0,0.0,1.3903,11.236186868421045,0.0,0.0,0.0,0.0
2025-01-27 21:00:00,battery_only,1.3601,0.0,-0.0,0.0,0.0,0.0,0.4786849499999976,10.732307973684206,0.0,0.0,0.0,0.8814150500000024
2025-01-27 22:00:00,battery_only,1.317,0.0,-0.0,0.0,0.0,0.0,1.317,9.345992184210521,0.0,0.0,0.0,0.0
2025-01-27 23:00:00,battery_only,1.1582,0.0,-0.0,0.0,0.0,0.0,1.1582,8.12683428947368,0.0,0.0,0.0,0.0
2025-01-28 00:00:00,battery_only,0.9848,0.0,-0.0,0.0,0.0,0.0,0.9848,7.090202710526311,0.0,0.0,0.0,0.0
2025-01-28 01:00:00,battery_only,0.9732,0.0,-0.0,0.0,0.0,0.0,0.9732,6.065781657894732,0.0,0.0,0.0,0.0
2025-01-28 02:00:00,battery_only,1.0548,0.0,-0.0,0.0,0.0,0.0,1.0548,4.955465868421047,0.0,0.0,0.0,0.0
2025-01-28 03:00:00,battery_only,1.0131,0.0,-0.0,0.0,0.0,0.0,1.0131,3.889044815789468,0.0,0.0,0.0,0.0
2025-01-28 04:00:00,battery_only,1.1035,0.0,-0.0,0.0,0.0,0.0,1.1035,2.727465868421047,0.0,0.0,0.0,0.0
2025-01-28 05:00:00,battery_only,1.0561,0.0,-0.0,0.0,0.0,0.0,1.0561,1.6157816578947313,0.0,0.0,0.0,0.0
2025-01-28 06:00:00,battery_only,1.1491,0.0,-0.0,0.0,0.0,0.0,1.1491,0.4062027105263101,0.0,0.0,0.0,0.0
2025-01-28 07:00:00,battery_only,1.1699,1.2564300000000002,1.2564300000000002,0.0,0.0,0.08653000000000022,0.0,0.4884062105263103,0.0,0.0,0.0,0.0
2025-01-28 08:00:00,battery_only,1.1459,2.42725,2.42725,0.0,0.0,1.28135,0.0,1.70568871052631,0.0,0.0,0.0,0.0
2025-01-28 09:00:00,battery_only,1.1813,3.43273,3.3813000000000004,0.05142999999999942,0.0,2.2,0.0,3.79568871052631,0.0,0.0,0.0,0.0
2025-01-28 10:00:00,battery_only,1.2117,4.2042,3.4117,0.7925,0.0,2.2,0.0,5.88568871052631,0.0,0.0,0.0,0.0
2025-01-28 11:00:00,battery_only,1.1611,4.68916,3.3611000000000004,1.3280599999999998,0.0,2.2,0.0,7.97568871052631,0.0,0.0,0.0,0.0
2025-01-28 12:00:00,battery_only,1.1213,4.85457,3.3213,1.53327,0.0,2.2,0.0,10.06568871052631,0.0,0.0,0.0,0.0
2025-01-28 13:00:00,battery_only,1.1847,4.68916,3.3847000000000005,1.3044599999999997,0.0,2.2,0.0,12.15568871052631,0.0,0.0,0.0,0.0
2025-01-28 14:00:00,battery_only,1.1728,4.2042,3.3728000000000002,0.8313999999999999,0.0,2.2,0.0,14.24568871052631,0.0,0.0,0.0,0.0
2025-01-28 15:00:00,battery_only,1.2177,3.43273,3.4177,0.015029999999999877,0.0,2.2,0.0,16.33568871052631,0.0,0.0,0.0,0.0
2025-01-28 16:00:00,battery_only,1.2655,2.42725,2.42725,0.0,0.0,1.1617499999999998,0.0,17.439351210526308,0.0,0.0,0.0,0.0
2025-01-28 17:00:00,battery_only,1.2618,1.2564300000000002,1.2564300000000002,0.0,0.0,0.0,0.005369999999999875,17.43369857894736,0.0,0.0,0.0,0.0
2025-01-28 18:00:00,battery_only,1.314,0.0,-0.0,0.0,0.0,0.0,1.314,16.050540684210517,0.0,0.0,0.0,0.0
2025-01-28 19:00:00,battery_only,1.417,0.0,-0.0,0.0,0.0,0.0,0.0,16.050540684210517,0.0,0.0,0.0,1.417
2025-01-28 20:00:00,battery_only,1.3847,0.0,-0.0,0.0,0.0,0.0,1.3847,14.592961736842097,0.0,0.0,0.0,0.0
2025-01-28 21:00:00,battery_only,1.2806,0.0,-0.0,0.0,0.0,0.0,0.0,14.592961736842097,0.0,0.0,0.0,1.2806
2025-01-28 22:00:00,battery_only,1.3233,0.0,-0.0,0.0,0.0,0.0,1.3233,13.200014368421044,0.0,0.0,0.0,0.0
2025-01-28 23:00:00,battery_only,1.2235,0.0,-0.0,0.0,0.0,0.0,1.2235,11.912119631578939,0.0,0.0,0.0,0.0
2025-01-29 00:00:00,battery_only,0.9583,0.0,-0.0,0.0,0.0,0.0,0.9583,10.903382789473676,0.0,0.0,0.0,0.0
2025-01-29 01:00:00,battery_only,0.9453,0.0,-0.0,0.0,0.0,0.0,0.0,10.903382789473676,0.0,0.0,0.0,0.9453
2025-01-29 02:00:00,battery_only,1.0237,0.0,-0.0,0.0,0.0,0.0,0.0,10.903382789473676,0.0,0.0,0.0,1.0237
2025-01-29 03:00:00,battery_only,1.03,0.0,-0.0,0.0,0.0,0.0,1.03,9.819172263157887,0.0,0.0,0.0,0.0
2025-01-29 04:00:00,battery_only,1.1269,0.0,-0.0,0.0,0.0,0.0,1.1269,8.632961736842097,0.0,0.0,0.0,0.0
2025-01-29 05:00:00,battery_only,1.1048,0.0,-0.0,0.0,0.0,0.0,1.1048,7.470014368421044,0.0,0.0,0.0,0.0
2025-01-29 06:00:00,battery_only,1.1434,0.0,-0.0,0.0,0.0,0.0,1.1434,6.2664354210526225,0.0,0.0,0.0,0.0
2025-01-29 07:00:00,battery_only,1.1549,1.05105,1.05105,0.0,0.0,0.0,0.0,6.2664354210526225,0.0,0.0,0.0,0.10385
2025-01-29 08:00:00,battery_only,1.2008,2.03042,2.03042,0.0,0.0,0.8296199999999998,0.0,7.054574421052623,0.0,0.0,0.0,0.0
2025-01-29 09:00:00,battery_only,1.1964,2.8714,2.8714,0.0,0.0,1.675,0.0,8.645824421052623,0.0,0.0,0.0,0.0
2025-01-29 10:00:00,battery_only,1.2136,3.5168,3.4136,0.10319999999999974,0.0,2.2,0.0,10.735824421052623,0.0,0.0,0.0,0.0
2025-01-29 11:00:00,battery_only,1.1554,3.92245,3.3554000000000004,0.5670499999999996,0.0,2.2,0.0,12.825824421052623,0.0,0.0,0.0,0.0
2025-01-29 12:00:00,battery_only,1.1621,4.06084,3.3621,0.6987399999999999,0.0,2.2,0.0,14.915824421052623,0.0,0.0,0.0,0.0
2025-01-29 13:00:00,battery_only,1.1704,3.92245,3.3704,0.5520499999999999,0.0,2.2,0.0,17.005824421052623,0.0,0.0,0.0,0.0
2025-01-29 14:00:00,battery_only,1.2282,3.5168,3.4282000000000004,0.08859999999999957,0.0,2.2,0.0,19.095824421052622,0.0,0.0,0.0,0.0
2025-01-29 15:00:00,battery_only,1.2784,2.8714,2.8714,0.0,0.0,1.593,0.0,20.60917442105262,0.0,0.0,0.0,0.0
2025-01-29 16:00:00,battery_only,1.2538,2.03042,2.03042,0.0,0.0,0.7766199999999999,0.0,21.34696342105262,0.0,0.0,0.0,0.0
2025-01-29 17:00:00,battery_only,1.3045,1.05105,1.05105,0.0,0.0,0.0,0.25344999999999995,21.08017394736841,0.0,0.0,0.0,0.0
2025-01-29 18:00:00,battery_only,1.3787,0.0,-0.0,0.0,0.0,0.0,1.3787,19.628910789473675,0.0,0.0,0.0,0.0
2025-01-29 19:00:00,battery_only,1.3933,0.0,-0.0,0.0,0.0,0.0,1.3933,18.162279210526307,0.0,0.0,0.0,0.0
2025-01-29 20:00:00,battery_only,1.4349,0.0,-0.0,0.0,0.0,0.0,1.4349,16.65185815789473,0.0,0.0,0.0,0.0
2025-01-29 21:00:00,battery_only,1.2915,0.0,-0.0,0.0,0.0,0.0,1.2915,15.292384473684201,0.0,0.0,0.0,0.0
2025-01-29 22:00:00,battery_only,1.2709,0.0,-0.0,0.0,0.0,0.0,1.2709,13.95459499999999,0.0,0.0,0.0,0.0
2025-01-29 23:00:00,battery_only,1.19,0.0,-0.0,0.0,0.0,0.0,1.19,12.701963421052621,0.0,0.0,0.0,0.0
2025-01-30 00:00:00,battery_only,0.9098,0.0,-0.0,0.0,0.0,0.0,0.9098,11.744279210526306,0.0,0.0,0.0,0.0
2025-01-30 01:00:00,battery_only,0.9567,0.0,-0.0,0.0,0.0,0.0,0.9567,10.737226578947359,0.0,0.0,0.0,0.0
2025-01-30 02:00:00,battery_only,0.97,0.0,-0.0,0.0,0.0,0.0,0.97,9.716173947368413,0.0,0.0,0.0,0.0
2025-01-30 03:00:00,battery_only,1.0135,0.0,-0.0,0.0,0.0,0.0,1.0135,8.649331842105255,0.0,0.0,0.0,0.0
2025-01-30 04:00:00,battery_only,1.0872,0.0,-0.0,0.0,0.0,0.0,1.0872,7.504910789473676,0.0,0.0,0.0,0.0
2025-01-30 05:00:00,battery_only,1.0844,0.0,-0.0,0.0,0.0,0.0,1.0844,6.36343710526315,0.0,0.0,0.0,0.0
2025-01-30 06:00:00,battery_only,1.0988,0.0,-0.0,0.0,0.0,0.0,1.0988,5.206805526315782,0.0,0.0,0.0,0.0
2025-01-30 07:00:00,battery_only,1.1591,1.3850200000000001,1.3850200000000001,0.0,0.0,0.22592000000000012,0.0,5.421429526315782,0.0,0.0,0.0,0.0
2025-01-30 08:00:00,battery_only,1.209,2.6756100000000003,2.6756100000000003,0.0,0.0,1.4666100000000002,0.0,6.814709026315782,0.0,0.0,0.0,0.0
2025-01-30 09:00:00,battery_only,1.1455,3.7838499999999997,3.3455000000000004,0.43834999999999935,0.0,2.2,0.0,8.904709026315782,0.0,0.0,0.0,0.0
2025-01-30 10:00:00,battery_only,1.1446,4.6342799999999995,3.3446000000000002,1.2896799999999993,0.0,2.2,0.0,10.994709026315782,0.0,0.0,0.0,0.0
2025-01-30 11:00:00,battery_only,1.1908,5.16887,3.3908000000000005,1.7780699999999996,0.0,2.2,0.0,13.084709026315782,0.0,0.0,0.0,0.0
2025-01-30 12:00:00,battery_only,1.1696,5.3512200000000005,3.3696,1.9816200000000004,0.0,2.2,0.0,15.174709026315782,0.0,0.0,0.0,0.0
2025-01-30 13:00:00,battery_only,1.2074,5.16887,3.4074,1.76147,0.0,2.2,0.0,17.26470902631578,0.0,0.0,0.0,0.0
2025-01-30 14:00:00,battery_only,1.2028,4.6342799999999995,3.4028,1.2314799999999995,0.0,2.2,0.0,19.35470902631578,0.0,0.0,0.0,0.0
2025-01-30 15:00:00,battery_only,1.2529,3.7838499999999997,3.4529,0.33094999999999963,0.0,2.2,0.0,21.44470902631578,0.0,0.0,0.0,0.0
2025-01-30 16:00:00,battery_only,1.2357,2.6756100000000003,2.6756100000000003,0.0,0.0,1.4399100000000002,0.0,22.812623526315782,0.0,0.0,0.0,0.0
2025-01-30 17:00:00,battery_only,1.3188,1.3850200000000001,1.3850200000000001,0.0,0.0,0.06622000000000017,0.0,22.875532526315784,0.0,0.0,0.0,0.0
2025-01-30 18:00:00,battery_only,1.3618,0.0,-0.0,0.0,0.0,0.0,1.3618,21.442058842105258,0.0,0.0,0.0,0.0
2025-01-30 19:00:00,battery_only,1.3615,0.0,-0.0,0.0,0.0,0.0,1.3615,20.008900947368417,0.0,0.0,0.0,0.0
2025-01-30 20:00:00,battery_only,1.3514,0.0,-0.0,0.0,0.0,0.0,1.3514,18.586374631578945,0.0,0.0,0.0,0.0
2025-01-30 21:00:00,battery_only,1.3896,0.0,-0.0,0.0,0.0,0.0,1.3896,17.123637789473683,0.0,0.0,0.0,0.0
2025-01-30 22:00:00,battery_only,1.2871,0.0,-0.0,0.0,0.0,0.0,1.2871,15.768795684210525,0.0,0.0,0.0,0.0
2025-01-30 23:00:00,battery_only,1.1829,0.0,-0.0,0.0,0.0,0.0,1.1829,14.523637789473684,0.0,0.0,0.0,0.0
2025-01-31 00:00:00,battery_only,0.9786,0.0,-0.0,0.0,0.0,0.0,0.9786,13.49353252631579,0.0,0.0,0.0,0.0
2025-01-31 01:00:00,battery_only,1.0221,0.0,-0.0,0.0,0.0,0.0,1.0221,12.417637789473684,0.0,0.0,0.0,0.0
2025-01-31 02:00:00,battery_only,0.9287,0.0,-0.0,0.0,0.0,0.0,0.9287,11.440058842105262,0.0,0.0,0.0,0.0
2025-01-31 03:00:00,battery_only,0.9739,0.0,-0.0,0.0,0.0,0.0,0.9739,10.414900947368421,0.0,0.0,0.0,0.0
2025-01-31 04:00:00,battery_only,1.0238,0.0,-0.0,0.0,0.0,0.0,1.0238,9.337216736842105,0.0,0.0,0.0,0.0
2025-01-31 05:00:00,battery_only,1.1393,0.0,-0.0,0.0,0.0,0.0,1.1393,8.137953578947368,0.0,0.0,0.0,0.0
2025-01-31 06:00:00,battery_only,1.1413,0.0,-0.0,0.0,0.0,0.0,1.1413,6.9365851578947355,0.0,0.0,0.0,0.0
2025-01-31 07:00:00,battery_only,1.1862,0.9424800000000001,0.9424800000000001,0.0,0.0,0.0,0.24371999999999983,6.680037789473683,0.0,0.0,0.0,0.0
2025-01-31 08:00:00,battery_only,1.1391,1.8207,1.8207,0.0,0.0,0.6816,0.0,7.327557789473683,0.0,0.0,0.0,0.0
2025-01-31 09:00:00,battery_only,1.1416,2.57488,2.57488,0.0,0.0,1.4332799999999999,0.0,8.689173789473683,0.0,0.0,0.0,0.0
2025-01-31 10:00:00,battery_only,1.1889,3.15357,3.15357,0.0,0.0,1.9646700000000001,0.0,10.555610289473684,0.0,0.0,0.0,0.0
2025-01-31 11:00:00,battery_only,1.1753,3.51736,3.3753,0.14205999999999985,0.0,2.2,0.0,12.645610289473684,0.0,0.0,0.0,0.0
2025-01-31 12:00:00,battery_only,1.1951,3.6414,3.3951000000000002,0.24629999999999974,0.0,2.2,0.0,14.735610289473684,0.0,0.0,0.0,0.0
2025-01-31 13:00:00,battery_only,1.1811,3.51736,3.3811,0.13626000000000005,0.0,2.2,0.0,16.825610289473683,0.0,0.0,0.0,0.0
2025-01-31 14:00:00,battery_only,1.2129,3.15357,3.15357,0.0,0.0,1.9406700000000001,0.0,18.669246789473682,0.0,0.0,0.0,0.0
2025-01-31 15:00:00,battery_only,1.2358,2.57488,2.57488,0.0,0.0,1.3390799999999998,0.0,19.941372789473682,0.0,0.0,0.0,0.0
2025-01-31 16:00:00,battery_only,1.2957,1.8207,1.8207,0.0,0.0,0.5249999999999999,0.0,20.440122789473683,0.0,0.0,0.0,0.0
2025-01-31 17:00:00,battery_only,1.3466,0.9424800000000001,0.9424800000000001,0.0,0.0,0.0,0.4041199999999999,20.014733315789474,0.0,0.0,0.0,0.0
2025-01-31 18:00:00,battery_only,1.3158,0.0,-0.0,0.0,0.0,0.0,1.3158,18.629680684210527,0.0,0.0,0.0,0.0
2025-01-31 19:00:00,battery_only,1.328,0.0,-0.0,0.0,0.0,0.0,1.328,17.231785947368422,0.0,0.0,0.0,0.0
2025-01-31 20:00:00,battery_only,1.4379,0.0,-0.0,0.0,0.0,0.0,1.4379,15.718207,0.0,0.0,0.0,0.0
2025-01-31 21:00:00,battery_only,1.4071,0.0,-0.0,0.0,0.0,0.0,1.4071,14.237049105263157,0.0,0.0,0.0,0.0
2025-01-31 22:00:00,battery_only,1.2658,0.0,-0.0,0.0,0.0,0.0,0.0,14.237049105263157,0.0,0.0,0.0,1.2658
2025-01-31 23:00:00,battery_only,1.1566,0.0,-0.0,0.0,0.0,0.0,1.1566,13.01957542105263,0.0,0.0,0.0,0.0
2025-02-01 00:00:00,battery_only,0.9665,0.0,-0.0,0.0,0.0,0.0,0.9665,12.002206999999999,0.0,0.0,0.0,0.0
2025-02-01 01:00:00,battery_only,0.998,0.0,-0.0,0.0,0.0,0.0,0.998,10.951680684210524,0.0,0.0,0.0,0.0
2025-02-01 02:00:00,battery_only,1.0373,0.0,-0.0,0.0,0.0,0.0,1.0373,9.859785947368419,0.0,0.0,0.0,0.0
2025-02-01 03:00:00,battery_only,1.0187,0.0,-0.0,0.0,0.0,0.0,1.0187,8.787470157894735,0.0,0.0,0.0,0.0
2025-02-01 04:00:00,battery_only,1.0233,0.0,-0.0,0.0,0.0,0.0,1.0233,7.710312263157893,0.0,0.0,0.0,0.0
2025-02-01 05:00:00,battery_only,1.0469,0.0,-0.0,0.0,0.0,0.0,0.0,7.710312263157893,0.0,0.0,0.0,1.0469
2025-02-01 06:00:00,battery_only,1.1154,0.0,-0.0,0.0,0.0,0.0,1.1154,6.536206999999998,0.0,0.0,0.0,0.0
2025-02-01 07:00:00,battery_only,1.1348,1.3411300000000002,1.3411300000000002,0.0,0.0,0.20633000000000012,0.0,6.732220499999999,0.0,0.0,0.0,0.0
2025-02-01 08:00:00,battery_only,1.126,2.59084,2.59084,0.0,0.0,1.4648400000000001,0.0,8.123818499999999,0.0,0.0,0.0,0.0
2025-02-01 09:00:00,battery_only,1.2274,3.6640099999999998,3.4274000000000004,0.23660999999999932,0.0,2.2,0.0,10.213818499999999,0.0,0.0,0.0,0.0
2025-02-01 10:00:00,battery_only,1.2157,4.48749,3.4157,1.07179,0.0,2.2,0.0,12.303818499999998,0.0,0.0,0.0,0.0
2025-02-01 11:00:00,battery_only,1.1934,5.00514,3.3934,1.6117399999999997,0.0,2.2,0.0,14.393818499999998,0.0,0.0,0.0,0.0
2025-02-01 12:00:00,battery_only,1.1307,5.18168,3.3307,1.8509799999999998,0.0,2.2,0.0,16.483818499999998,0.0,0.0,0.0,0.0
2025-02-01 13:00:00,battery_only,1.1981,5.00514,3.3981000000000003,1.6070399999999996,0.0,2.2,0.0,18.573818499999998,0.0,0.0,0.0,0.0
2025-02-01 14:00:00,battery_only,1.208,4.48749,3.4080000000000004,1.0794899999999998,0.0,2.2,0.0,20.663818499999998,0.0,0.0,0.0,0.0
2025-02-01 15:00:00,battery_only,1.2286,3.6640099999999998,3.4286000000000003,0.23540999999999945,0.0,2.2,0.0,22.753818499999998,0.0,0.0,0.0,0.0
2025-02-01 16:00:00,battery_only,1.2952,2.59084,2.59084,0.0,0.0,1.2956400000000001,0.0,23.9846765,0.0,0.0,0.0,0.0
2025-02-01 17:00:00,battery_only,1.325,1.3411300000000002,1.3411300000000002,0.0,0.0,0.0161300000000002,0.0,24.0,0.0,0.0,0.0,0.0
2025-02-01 18:00:00,battery_only,1.3788,0.0,-0.0,0.0,0.0,0.0,1.3788,22.54863157894737,0.0,0.0,0.0,0.0
2025-02-01 19:00:00,battery_only,1.409,0.0,-0.0,0.0,0.0,0.0,0.9053729999999898,21.595607368421064,0.0,0.0,0.0,0.5036270000000103
2025-02-01 20:00:00,battery_only,1.4004,0.0,-0.0,0.0,0.0,0.0,1.4004,20.12150210526317,0.0,0.0,0.0,0.0
2025-02-01 21:00:00,battery_only,1.2922,0.0,-0.0,0.0,0.0,0.0,1.2922,18.76129157894738,0.0,0.0,0.0,0.0
2025-02-01 22:00:00,battery_only,1.286,0.0,-0.0,0.0,0.0,0.0,1.286,17.407607368421065,0.0,0.0,0.0,0.0
2025-02-01 23:00:00,battery_only,1.1818,0.0,-0.0,0.0,0.0,0.0,1.1818,16.163607368421065,0.0,0.0,0.0,0.0
2025-02-02 00:00:00,battery_only,0.9244,0.0,-0.0,0.0,0.0,0.0,0.9244,15.190554736842117,0.0,0.0,0.0,0.0
2025-02-02 01:00:00,battery_only,1.0223,0.0,-0.0,0.0,0.0,0.0,1.0223,14.114449473684221,0.0,0.0,0.0,0.0
2025-02-02 02:00:00,battery_only,1.0358,0.0,-0.0,0.0,0.0,0.0,1.0358,13.024133684210536,0.0,0.0,0.0,0.0
2025-02-02 03:00:00,battery_only,1.0459,0.0,-0.0,0.0,0.0,0.0,1.0459,11.923186315789483,0.0,0.0,0.0,0.0
2025-02-02 04:00:00,battery_only,1.0437,0.0,-0.0,0.0,0.0,0.0,1.0437,10.824554736842115,0.0,0.0,0.0,0.0
2025-02-02 05:00:00,battery_only,1.1192,0.0,-0.0,0.0,0.0,0.0,1.1192,9.646449473684221,0.0,0.0,0.0,0.0
2025-02-02 06:00:00,battery_only,1.116,0.0,-0.0,0.0,0.0,0.0,1.116,8.471712631578958,0.0,0.0,0.0,0.0
2025-02-02 07:00:00,battery_only,1.1517,0.89089,0.89089,0.0,0.0,0.0,0.26081,8.197175789473695,0.0,0.0,0.0,0.0
2025-02-02 08:00:00,battery_only,1.1241,1.72109,1.72109,0.0,0.0,0.5969899999999999,0.0,8.764316289473696,0.0,0.0,0.0,0.0
2025-02-02 09:00:00,battery_only,1.1741,2.43397,2.43397,0.0,0.0,1.25987,0.0,9.961192789473696,0.0,0.0,0.0,0.0
2025-02-02 10:00:00,battery_only,1.1601,2.98095,2.98095,0.0,0.0,1.82085,0.0,11.691000289473696,0.0,0.0,0.0,0.0
2025-02-02 11:00:00,battery_only,1.115,3.32486,3.3150000000000004,0.009859999999999758,0.0,2.2,0.0,13.781000289473695,0.0,0.0,0.0,0.0
2025-02-02 12:00:00,battery_only,1.1594,3.44211,3.3594,0.08271000000000006,0.0,2.2,0.0,15.871000289473695,0.0,0.0,0.0,0.0
2025-02-02 13:00:00,battery_only,1.1683,3.32486,3.32486,0.0,0.0,2.1565600000000003,0.0,17.919732289473696,0.0,0.0,0.0,0.0
2025-02-02 14:00:00,battery_only,1.2466,2.98095,2.98095,0.0,0.0,1.73435,0.0,19.567364789473697,0.0,0.0,0.0,0.0
2025-02-02 15:00:00,battery_only,1.2441,2.43397,2.43397,0.0,0.0,1.18987,0.0,20.697741289473697,0.0,0.0,0.0,0.0
2025-02-02 16:00:00,battery_only,1.2549,1.72109,1.72109,0.0,0.0,0.4661900000000001,0.0,21.1406217894737,0.0,0.0,0.0,0.0
2025-02-02 17:00:00,battery_only,1.3128,0.89089,0.89089,0.0,0.0,0.0,0.42191,20.696506000000014,0.0,0.0,0.0,0.0
2025-02-02 18:00:00,battery_only,1.356,0.0,-0.0,0.0,0.0,0.0,1.356,19.269137578947383,0.0,0.0,0.0,0.0
2025-02-02 19:00:00,battery_only,1.3813,0.0,-0.0,0.0,0.0,0.0,1.3813,17.815137578947382,0.0,0.0,0.0,0.0
2025-02-02 20:00:00,battery_only,1.3531,0.0,-0.0,0.0,0.0,0.0,1.3531,16.390821789473698,0.0,0.0,0.0,0.0
2025-02-02 21:00:00,battery_only,1.3474,0.0,-0.0,0.0,0.0,0.0,1.3474,14.972506000000013,0.0,0.0,0.0,0.0
2025-02-02 22:00:00,battery_only,1.2592,0.0,-0.0,0.0,0.0,0.0,1.2592,13.647032315789486,0.0,0.0,0.0,0.0
2025-02-02 23:00:00,battery_only,1.1599,0.0,-0.0,0.0,0.0,0.0,1.1599,12.426084947368434,0.0,0.0,0.0,0.0
2025-02-03 00:00:00,battery_only,1.0119,0.0,-0.0,0.0,0.0,0.0,1.0119,11.360927052631592,0.0,0.0,0.0,0.0
2025-02-03 01:00:00,battery_only,1.0138,0.0,-0.0,0.0,0.0,0.0,1.0138,10.293769157894749,0.0,0.0,0.0,0.0
2025-02-03 02:00:00,battery_only,0.9577,0.0,-0.0,0.0,0.0,0.0,0.9577,9.285663894736855,0.0,0.0,0.0,0.0
2025-02-03 03:00:00,battery_only,1.0313,0.0,-0.0,0.0,0.0,0.0,1.0313,8.200084947368433,0.0,0.0,0.0,0.0
2025-02-03 04:00:00,battery_only,1.0998,0.0,-0.0,0.0,0.0,0.0,1.0998,7.042400736842118,0.0,0.0,0.0,0.0
2025-02-03 05:00:00,battery_only,1.1427,0.0,-0.0,0.0,0.0,0.0,1.1427,5.83955863157896,0.0,0.0,0.0,0.0
2025-02-03 06:00:00,battery_only,1.1818,0.0,-0.0,0.0,0.0,0.0,0.0,5.83955863157896,0.0,0.0,0.0,1.1818
2025-02-03 07:00:00,battery_only,1.1795,0.75803,0.75803,0.0,0.0,0.0,0.42147,5.3959060000000125,0.0,0.0,0.0,0.0
2025-02-03 08:00:00,battery_only,1.1651,1.4644,1.4644,0.0,0.0,0.2992999999999999,0.0,5.680241000000012,0.0,0.0,0.0,0.0
2025-02-03 09:00:00,battery_only,1.1592,2.07102,2.07102,0.0,0.0,0.9118199999999999,0.0,6.546470000000012,0.0,0.0,0.0,0.0
2025-02-03 10:00:00,battery_only,1.2026,2.53645,2.53645,0.0,0.0,1.33385,0.0,7.8136275000000115,0.0,0.0,0.0,0.0
2025-02-03 11:00:00,battery_only,1.2026,2.82905,2.82905,0.0,0.0,1.6264500000000002,0.0,9.358755000000011,0.0,0.0,0.0,0.0
2025-02-03 12:00:00,battery_only,1.2365,2.9288,2.9288,0.0,0.0,1.6923,0.0,10.966440000000011,0.0,0.0,0.0,0.0
2025-02-03 13:00:00,battery_only,1.2402,2.82905,2.82905,0.0,0.0,1.58885,0.0,12.475847500000011,0.0,0.0,0.0,0.0
2025-02-03 14:00:00,battery_only,1.2168,2.53645,2.53645,0.0,0.0,1.3196499999999998,0.0,13.72951500000001,0.0,0.0,0.0,0.0
2025-02-03 15:00:00,battery_only,1.2074,2.07102,2.07102,0.0,0.0,0.8636199999999998,0.0,14.54995400000001,0.0,0.0,0.0,0.0
2025-02-03 16:00:00,battery_only,1.2777,1.4644,1.4644,0.0,0.0,0.18669999999999987,0.0,14.72731900000001,0.0,0.0,0.0,0.0
2025-02-03 17:00:00,battery_only,1.3459,0.75803,0.75803,0.0,0.0,0.0,0.5878700000000001,14.108508473684221,0.0,0.0,0.0,0.0
2025-02-03 18:00:00,battery_only,1.3821,0.0,-0.0,0.0,0.0,0.0,1.3821,12.653666368421064,0.0,0.0,0.0,0.0
2025-02-03 19:00:00,battery_only,1.4031,0.0,-0.0,0.0,0.0,0.0,1.4031,11.176719000000011,0.0,0.0,0.0,0.0
2025-02-03 20:00:00,battery_only,1.4327,0.0,-0.0,0.0,0.0,0.0,0.0,11.176719000000011,0.0,0.0,0.0,1.4327
2025-02-03 21:00:00,battery_only,1.3698,0.0,-0.0,0.0,0.0,0.0,1.3698,9.734824263157906,0.0,0.0,0.0,0.0
2025-02-03 22:00:00,battery_only,1.2969,0.0,-0.0,0.0,0.0,0.0,0.0,9.734824263157906,0.0,0.0,0.0,1.2969
2025-02-03 23:00:00,battery_only,1.2443,0.0,-0.0,0.0,0.0,0.0,1.2443,8.425034789473695,0.0,0.0,0.0,0.0
2025-02-04 00:00:00,battery_only,0.9839,0.0,-0.0,0.0,0.0,0.0,0.9839,7.389350578947379,0.0,0.0,0.0,0.0
2025-02-04 01:00:00,battery_only,1.0098,0.0,-0.0,0.0,0.0,0.0,1.0098,6.326403210526326,0.0,0.0,0.0,0.0
2025-02-04 02:00:00,battery_only,1.0227,0.0,-0.0,0.0,0.0,0.0,1.0227,5.249876894736852,0.0,0.0,0.0,0.0
2025-02-04 03:00:00,battery_only,1.0,0.0,-0.0,0.0,0.0,0.0,1.0,4.197245315789484,0.0,0.0,0.0,0.0
2025-02-04 04:00:00,battery_only,1.0534,0.0,-0.0,0.0,0.0,0.0,1.0534,3.0884032105263266,0.0,0.0,0.0,0.0
2025-02-04 05:00:00,battery_only,1.1556,0.0,-0.0,0.0,0.0,0.0,1.1556,1.8719821578947478,0.0,0.0,0.0,0.0
2025-02-04 06:00:00,battery_only,1.1118,0.0,-0.0,0.0,0.0,0.0,0.0,1.8719821578947478,0.0,0.0,0.0,1.1118
2025-02-04 07:00:00,battery_only,1.1105,1.23396,1.23396,0.0,0.0,0.1234599999999999,0.0,1.9892691578947477,0.0,0.0,0.0,0.0
2025-02-04 08:00:00,battery_only,1.1329,2.3837800000000002,2.3837800000000002,0.0,0.0,1.2508800000000002,0.0,3.1776051578947477,0.0,0.0,0.0,0.0
2025-02-04 09:00:00,battery_only,1.196,3.3712,3.3712,0.0,0.0,2.1752000000000002,0.0,5.244045157894748,0.0,0.0,0.0,0.0
2025-02-04 10:00:00,battery_only,1.193,4.1288800000000005,3.3930000000000002,0.7358800000000003,0.0,2.2,0.0,7.334045157894748,0.0,0.0,0.0,0.0
2025-02-04 11:00:00,battery_only,1.1871,4.60516,3.3871,1.2180599999999995,0.0,2.2,0.0,9.424045157894748,0.0,0.0,0.0,0.0
2025-02-04 12:00:00,battery_only,1.2347,4.7675600000000005,3.4347000000000003,1.3328600000000002,0.0,2.2,0.0,11.514045157894747,0.0,0.0,0.0,0.0
2025-02-04 13:00:00,battery_only,1.1181,4.60516,3.3181000000000003,1.2870599999999994,0.0,2.2,0.0,13.604045157894747,0.0,0.0,0.0,0.0
2025-02-04 14:00:00,battery_only,1.2348,4.1288800000000005,3.4348,0.6940800000000005,0.0,2.2,0.0,15.694045157894747,0.0,0.0,0.0,0.0
2025-02-04 15:00:00,battery_only,1.3007,3.3712,3.3712,0.0,0.0,2.0705,0.0,17.661020157894747,0.0,0.0,0.0,0.0
2025-02-04 16:00:00,battery_only,1.2516,2.3837800000000002,2.3837800000000002,0.0,0.0,1.1321800000000002,0.0,18.736591157894747,0.0,0.0,0.0,0.0
2025-02-04 17:00:00,battery_only,1.3266,1.23396,1.23396,0.0,0.0,0.0,0.09264000000000006,18.63907536842106,0.0,0.0,0.0,0.0
2025-02-04 18:00:00,battery_only,1.3642,0.0,-0.0,0.0,0.0,0.0,0.0,18.63907536842106,0.0,0.0,0.0,1.3642
2025-02-04 19:00:00,battery_only,1.3931,0.0,-0.0,0.0,0.0,0.0,0.0,18.63907536842106,0.0,0.0,0.0,1.3931
2025-02-04 20:00:00,battery_only,1.4137,0.0,-0.0,0.0,0.0,0.0,1.4137,17.150970105263166,0.0,0.0,0.0,0.0
2025-02-04 21:00:00,battery_only,1.4358,0.0,-0.0,0.0,0.0,0.0,1.4358,15.639601684210536,0.0,0.0,0.0,0.0
2025-02-04 22:00:00,battery_only,1.3801,0.0,-0.0,0.0,0.0,0.0,1.3801,14.186864842105273,0.0,0.0,0.0,0.0
2025-02-04 23:00:00,battery_only,1.2236,0.0,-0.0,0.0,0.0,0.0,1.2236,12.898864842105272,0.0,0.0,0.0,0.0
2025-02-05 00:00:00,battery_only,1.0572,0.0,-0.0,0.0,0.0,0.0,1.0572,11.786022736842114,0.0,0.0,0.0,0.0
2025-02-05 01:00:00,battery_only,1.0039,0.0,-0.0,0.0,0.0,0.0,1.0039,10.72928589473685,0.0,0.0,0.0,0.0
2025-02-05 02:00:00,battery_only,1.0703,0.0,-0.0,0.0,0.0,0.0,1.0703,9.602654315789483,0.0,0.0,0.0,0.0
2025-02-05 03:00:00,battery_only,1.0335,0.0,-0.0,0.0,0.0,0.0,1.0335,8.514759578947377,0.0,0.0,0.0,0.0
2025-02-05 04:00:00,battery_only,1.0735,0.0,-0.0,0.0,0.0,0.0,0.0,8.514759578947377,0.0,0.0,0.0,1.0735
2025-02-05 05:00:00,battery_only,1.1216,0.0,-0.0,0.0,0.0,0.0,1.1216,7.334128000000009,0.0,0.0,0.0,0.0
2025-02-05 06:00:00,battery_only,1.2537,0.0,-0.0,0.0,0.0,0.0,0.0,7.334128000000009,0.0,0.0,0.0,1.2537
2025-02-05 07:00:00,battery_only,1.2073,0.94997,0.94997,0.0,0.0,0.0,0.25733000000000006,7.063254315789482,0.0,0.0,0.0,0.0
2025-02-05 08:00:00,battery_only,1.1709,1.8352600000000001,1.8352600000000001,0.0,0.0,0.6643600000000001,0.0,7.694396315789482,0.0,0.0,0.0,0.0
2025-02-05 09:00:00,battery_only,1.2275,2.59539,2.59539,0.0,0.0,1.36789,0.0,8.993891815789482,0.0,0.0,0.0,0.0
2025-02-05 10:00:00,battery_only,1.1809,3.1787,3.1787,0.0,0.0,1.9978,0.0,10.891801815789481,0.0,0.0,0.0,0.0
2025-02-05 11:00:00,battery_only,1.1756,3.5453600000000005,3.3756000000000004,0.16976000000000013,0.0,2.2,0.0,12.981801815789481,0.0,0.0,0.0,0.0
2025-02-05 12:00:00,battery_only,1.2254,3.6704499999999998,3.4254000000000002,0.24504999999999955,0.0,2.2,0.0,15.071801815789481,0.0,0.0,0.0,0.0
2025-02-05 13:00:00,battery_only,1.2065,3.5453600000000005,3.4065000000000003,0.1388600000000002,0.0,2.2,0.0,17.16180181578948,0.0,0.0,0.0,0.0
2025-02-05 14:00:00,battery_only,1.2316,3.1787,3.1787,0.0,0.0,1.9471,0.0,19.01154681578948,0.0,0.0,0.0,0.0
2025-02-05 15:00:00,battery_only,1.2501,2.59539,2.59539,0.0,0.0,1.34529,0.0,20.28957231578948,0.0,0.0,0.0,0.0
