timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-02-05 16:00:00,battery_only,1.3008,1.8352600000000001,1.8352600000000001,0.0,0.0,0.5344600000000002,0.0,20.79730931578948,0.0,0.0,0.0,0.0
2025-02-05 17:00:00,battery_only,1.3542,0.94997,0.94997,0.0,0.0,0.0,0.4042300000000001,20.371804052631585,0.0,0.0,0.0,0.0
2025-02-05 18:00:00,battery_only,1.3252,0.0,-0.0,0.0,0.0,0.0,1.3252,18.97685668421053,0.0,0.0,0.0,0.0
2025-02-05 19:00:00,battery_only,1.4467,0.0,-0.0,0.0,0.0,0.0,1.4467,17.454014578947373,0.0,0.0,0.0,0.0
2025-02-05 20:00:00,battery_only,1.3922,0.0,-0.0,0.0,0.0,0.0,0.0,17.454014578947373,0.0,0.0,0.0,1.3922
2025-02-05 21:00:00,battery_only,1.3397,0.0,-0.0,0.0,0.0,0.0,1.3397,16.043804052631582,0.0,0.0,0.0,0.0
2025-02-05 22:00:00,battery_only,1.3172,0.0,-0.0,0.0,0.0,0.0,1.3172,14.657277736842108,0.0,0.0,0.0,0.0
2025-02-05 23:00:00,battery_only,1.2381,0.0,-0.0,0.0,0.0,0.0,1.2381,13.354014578947371,0.0,0.0,0.0,0.0
2025-02-06 00:00:00,battery_only,0.9761,0.0,-0.0,0.0,0.0,0.0,0.0,13.354014578947371,0.0,0.0,0.0,0.9761
2025-02-06 01:00:00,battery_only,1.0296,0.0,-0.0,0.0,0.0,0.0,1.0296,12.27022510526316,0.0,0.0,0.0,0.0
2025-02-06 02:00:00,battery_only,0.9734,0.0,-0.0,0.0,0.0,0.0,0.9734,11.245593526315792,0.0,0.0,0.0,0.0
2025-02-06 03:00:00,battery_only,1.0243,0.0,-0.0,0.0,0.0,0.0,1.0243,10.167383000000003,0.0,0.0,0.0,0.0
2025-02-06 04:00:00,battery_only,1.0514,0.0,-0.0,0.0,0.0,0.0,1.0514,9.06064615789474,0.0,0.0,0.0,0.0
2025-02-06 05:00:00,battery_only,1.1091,0.0,-0.0,0.0,0.0,0.0,1.1091,7.893172473684213,0.0,0.0,0.0,0.0
2025-02-06 06:00:00,battery_only,1.1596,0.0,-0.0,0.0,0.0,0.0,1.1596,6.672540894736844,0.0,0.0,0.0,0.0
2025-02-06 07:00:00,battery_only,1.1476,0.75432,0.75432,0.0,0.0,0.0,0.39327999999999996,6.258561947368423,0.0,0.0,0.0,0.0
2025-02-06 08:00:00,battery_only,1.2183,1.45719,1.45719,0.0,0.0,0.23889000000000005,0.0,6.485507447368423,0.0,0.0,0.0,0.0
2025-02-06 09:00:00,battery_only,1.1985,2.06073,2.06073,0.0,0.0,0.86223,0.0,7.304625947368423,0.0,0.0,0.0,0.0
2025-02-06 10:00:00,battery_only,1.132,2.52392,2.52392,0.0,0.0,1.39192,0.0,8.626949947368423,0.0,0.0,0.0,0.0
2025-02-06 11:00:00,battery_only,1.1288,2.8150500000000003,2.8150500000000003,0.0,0.0,1.6862500000000002,0.0,10.228887447368423,0.0,0.0,0.0,0.0
2025-02-06 12:00:00,battery_only,1.1959,2.91438,2.91438,0.0,0.0,1.71848,0.0,11.861443447368423,0.0,0.0,0.0,0.0
2025-02-06 13:00:00,battery_only,1.1989,2.8150500000000003,2.8150500000000003,0.0,0.0,1.6161500000000002,0.0,13.396785947368423,0.0,0.0,0.0,0.0
2025-02-06 14:00:00,battery_only,1.2197,2.52392,2.52392,0.0,0.0,1.30422,0.0,14.635794947368423,0.0,0.0,0.0,0.0
2025-02-06 15:00:00,battery_only,1.2494,2.06073,2.06073,0.0,0.0,0.8113299999999999,0.0,15.406558447368422,0.0,0.0,0.0,0.0
2025-02-06 16:00:00,battery_only,1.2978,1.45719,1.45719,0.0,0.0,0.15938999999999992,0.0,15.557978947368422,0.0,0.0,0.0,0.0
2025-02-06 17:00:00,battery_only,1.3725,0.75432,0.75432,0.0,0.0,0.0,0.6181800000000001,14.907263157894738,0.0,0.0,0.0,0.0
2025-02-06 18:00:00,battery_only,1.3536,0.0,-0.0,0.0,0.0,0.0,1.3536,13.48242105263158,0.0,0.0,0.0,0.0
2025-02-06 19:00:00,battery_only,1.3851,0.0,-0.0,0.0,0.0,0.0,1.3851,12.02442105263158,0.0,0.0,0.0,0.0
2025-02-06 20:00:00,battery_only,1.3891,0.0,-0.0,0.0,0.0,0.0,1.3891,10.56221052631579,0.0,0.0,0.0,0.0
2025-02-06 21:00:00,battery_only,1.3986,0.0,-0.0,0.0,0.0,0.0,1.3986,9.09,0.0,0.0,0.0,0.0
2025-02-06 22:00:00,battery_only,1.3616,0.0,-0.0,0.0,0.0,0.0,1.3616,7.656736842105263,0.0,0.0,0.0,0.0
2025-02-06 23:00:00,battery_only,1.2219,0.0,-0.0,0.0,0.0,0.0,1.2219,6.370526315789474,0.0,0.0,0.0,0.0
2025-02-07 00:00:00,battery_only,0.9208,0.0,-0.0,0.0,0.0,0.0,0.9208,5.4012631578947365,0.0,0.0,0.0,0.0
2025-02-07 01:00:00,battery_only,0.9509,0.0,-0.0,0.0,0.0,0.0,0.9509,4.400315789473684,0.0,0.0,0.0,0.0
2025-02-07 02:00:00,battery_only,0.99,0.0,-0.0,0.0,0.0,0.0,0.99,3.3582105263157893,0.0,0.0,0.0,0.0
2025-02-07 03:00:00,battery_only,1.0202,0.0,-0.0,0.0,0.0,0.0,1.0202,2.284315789473684,0.0,0.0,0.0,0.0
2025-02-07 04:00:00,battery_only,1.0576,0.0,-0.0,0.0,0.0,0.0,1.0576,1.1710526315789473,0.0,0.0,0.0,0.0
2025-02-07 05:00:00,battery_only,1.1125,0.0,-0.0,0.0,0.0,0.0,1.1125,0.0,0.0,0.0,0.0,0.0
2025-02-07 06:00:00,battery_only,1.1412,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,1.1412
2025-02-07 07:00:00,battery_only,1.2152,1.41015,1.41015,0.0,0.0,0.19494999999999996,0.0,0.18520249999999994,0.0,0.0,0.0,0.0
2025-02-07 08:00:00,battery_only,1.1733,2.72426,2.72426,0.0,0.0,1.5509600000000001,0.0,1.6586144999999999,0.0,0.0,0.0,0.0
2025-02-07 09:00:00,battery_only,1.169,3.8526599999999998,3.369,0.48365999999999953,0.0,2.2,0.0,3.7486144999999995,0.0,0.0,0.0,0.0
2025-02-07 10:00:00,battery_only,1.2097,4.71856,3.4097,1.3088600000000001,0.0,2.2,0.0,5.838614499999999,0.0,0.0,0.0,0.0
2025-02-07 11:00:00,battery_only,1.1431,5.26288,3.3431,1.9197799999999998,0.0,2.2,0.0,7.928614499999999,0.0,0.0,0.0,0.0
2025-02-07 12:00:00,battery_only,1.2097,5.44852,3.4097,2.0388200000000003,0.0,2.2,0.0,10.018614499999998,0.0,0.0,0.0,0.0
2025-02-07 13:00:00,battery_only,1.2102,5.26288,3.4102,1.8526799999999999,0.0,2.2,0.0,12.108614499999998,0.0,0.0,0.0,0.0
2025-02-07 14:00:00,battery_only,1.219,4.71856,3.4190000000000005,1.2995599999999996,0.0,2.2,0.0,14.198614499999998,0.0,0.0,0.0,0.0
2025-02-07 15:00:00,battery_only,1.3036,3.8526599999999998,3.5036000000000005,0.34905999999999926,0.0,2.2,0.0,16.288614499999998,0.0,0.0,0.0,0.0
2025-02-07 16:00:00,battery_only,1.2704,2.72426,2.72426,0.0,0.0,1.4538600000000002,0.0,17.6697815,0.0,0.0,0.0,0.0
2025-02-07 17:00:00,battery_only,1.4108,1.41015,1.41015,0.0,0.0,0.0,0.0006500000000000394,17.669097289473683,0.0,0.0,0.0,0.0
2025-02-07 18:00:00,battery_only,1.3841,0.0,-0.0,0.0,0.0,0.0,1.3841,16.21214992105263,0.0,0.0,0.0,0.0
2025-02-07 19:00:00,battery_only,1.3822,0.0,-0.0,0.0,0.0,0.0,1.3822,14.757202552631579,0.0,0.0,0.0,0.0
2025-02-07 20:00:00,battery_only,1.4293,0.0,-0.0,0.0,0.0,0.0,1.4293,13.252676236842106,0.0,0.0,0.0,0.0
2025-02-07 21:00:00,battery_only,1.3533,0.0,-0.0,0.0,0.0,0.0,1.3533,11.828149921052633,0.0,0.0,0.0,0.0
2025-02-07 22:00:00,battery_only,1.2955,0.0,-0.0,0.0,0.0,0.0,1.2955,10.464465710526317,0.0,0.0,0.0,0.0
2025-02-07 23:00:00,battery_only,1.2498,0.0,-0.0,0.0,0.0,0.0,1.2498,9.148886763157897,0.0,0.0,0.0,0.0
2025-02-08 00:00:00,battery_only,0.9852,0.0,-0.0,0.0,0.0,0.0,0.9852,8.11183413157895,0.0,0.0,0.0,0.0
2025-02-08 01:00:00,battery_only,0.9541,0.0,-0.0,0.0,0.0,0.0,0.9541,7.107518342105267,0.0,0.0,0.0,0.0
2025-02-08 02:00:00,battery_only,1.0163,0.0,-0.0,0.0,0.0,0.0,1.0163,6.037728868421056,0.0,0.0,0.0,0.0
2025-02-08 03:00:00,battery_only,1.0435,0.0,-0.0,0.0,0.0,0.0,1.0435,4.939307815789477,0.0,0.0,0.0,0.0
2025-02-08 04:00:00,battery_only,1.0852,0.0,-0.0,0.0,0.0,0.0,1.0852,3.796992026315793,0.0,0.0,0.0,0.0
2025-02-08 05:00:00,battery_only,1.0968,0.0,-0.0,0.0,0.0,0.0,1.0968,2.642465710526319,0.0,0.0,0.0,0.0
2025-02-08 06:00:00,battery_only,1.1637,0.0,-0.0,0.0,0.0,0.0,1.1637,1.4175183421052666,0.0,0.0,0.0,0.0
2025-02-08 07:00:00,battery_only,1.0887,1.07667,1.07667,0.0,0.0,0.0,0.012029999999999985,1.4048551842105297,0.0,0.0,0.0,0.0
2025-02-08 08:00:00,battery_only,1.1532,2.08005,2.08005,0.0,0.0,0.92685,0.0,2.2853626842105297,0.0,0.0,0.0,0.0
2025-02-08 09:00:00,battery_only,1.1372,2.94161,2.94161,0.0,0.0,1.8044099999999998,0.0,3.9995521842105295,0.0,0.0,0.0,0.0
2025-02-08 10:00:00,battery_only,1.166,3.60269,3.366,0.23668999999999984,0.0,2.2,0.0,6.089552184210529,0.0,0.0,0.0,0.0
2025-02-08 11:00:00,battery_only,1.1426,4.01828,3.3426,0.6756799999999998,0.0,2.2,0.0,8.179552184210529,0.0,0.0,0.0,0.0
2025-02-08 12:00:00,battery_only,1.1597,4.16003,3.3597,0.8003299999999998,0.0,2.2,0.0,10.269552184210529,0.0,0.0,0.0,0.0
2025-02-08 13:00:00,battery_only,1.2365,4.01828,3.4365,0.5817799999999997,0.0,2.2,0.0,12.359552184210528,0.0,0.0,0.0,0.0
2025-02-08 14:00:00,battery_only,1.1863,3.60269,3.3863000000000003,0.21638999999999964,0.0,2.2,0.0,14.449552184210528,0.0,0.0,0.0,0.0
2025-02-08 15:00:00,battery_only,1.2324,2.94161,2.94161,0.0,0.0,1.70921,0.0,16.073301684210527,0.0,0.0,0.0,0.0
2025-02-08 16:00:00,battery_only,1.2509,2.08005,2.08005,0.0,0.0,0.82915,0.0,16.860994184210526,0.0,0.0,0.0,0.0
2025-02-08 17:00:00,battery_only,1.3112,1.07667,1.07667,0.0,0.0,0.0,0.2345299999999999,16.6141205,0.0,0.0,0.0,0.0
2025-02-08 18:00:00,battery_only,1.3589,0.0,-0.0,0.0,0.0,0.0,1.3589,15.18369944736842,0.0,0.0,0.0,0.0
2025-02-08 19:00:00,battery_only,1.4075,0.0,-0.0,0.0,0.0,0.0,1.4075,13.7021205,0.0,0.0,0.0,0.0
2025-02-08 20:00:00,battery_only,1.4332,0.0,-0.0,0.0,0.0,0.0,0.0,13.7021205,0.0,0.0,0.0,1.4332
2025-02-08 21:00:00,battery_only,1.4122,0.0,-0.0,0.0,0.0,0.0,1.4122,12.215594184210525,0.0,0.0,0.0,0.0
2025-02-08 22:00:00,battery_only,1.2983,0.0,-0.0,0.0,0.0,0.0,1.2983,10.848962605263157,0.0,0.0,0.0,0.0
2025-02-08 23:00:00,battery_only,1.2239,0.0,-0.0,0.0,0.0,0.0,1.2239,9.560646815789474,0.0,0.0,0.0,0.0
2025-02-09 00:00:00,battery_only,0.9329,0.0,-0.0,0.0,0.0,0.0,0.9329,8.578646815789474,0.0,0.0,0.0,0.0
2025-02-09 01:00:00,battery_only,0.9714,0.0,-0.0,0.0,0.0,0.0,0.9714,7.5561205000000005,0.0,0.0,0.0,0.0
2025-02-09 02:00:00,battery_only,1.0155,0.0,-0.0,0.0,0.0,0.0,1.0155,6.487173131578948,0.0,0.0,0.0,0.0
2025-02-09 03:00:00,battery_only,1.0349,0.0,-0.0,0.0,0.0,0.0,1.0349,5.397804710526317,0.0,0.0,0.0,0.0
2025-02-09 04:00:00,battery_only,1.0469,0.0,-0.0,0.0,0.0,0.0,1.0469,4.295804710526317,0.0,0.0,0.0,0.0
2025-02-09 05:00:00,battery_only,1.1089,0.0,-0.0,0.0,0.0,0.0,1.1089,3.1285415526315807,0.0,0.0,0.0,0.0
2025-02-09 06:00:00,battery_only,1.1361,0.0,-0.0,0.0,0.0,0.0,1.1361,1.9326468157894754,0.0,0.0,0.0,0.0
2025-02-09 07:00:00,battery_only,1.1888,1.2705,1.2705,0.0,0.0,0.08169999999999988,0.0,2.0102618157894754,0.0,0.0,0.0,0.0
2025-02-09 08:00:00,battery_only,1.1735,2.45448,2.45448,0.0,0.0,1.2809800000000002,0.0,3.2271928157894756,0.0,0.0,0.0,0.0
2025-02-09 09:00:00,battery_only,1.1544,3.47116,3.3544,0.11675999999999975,0.0,2.2,0.0,5.3171928157894754,0.0,0.0,0.0,0.0
2025-02-09 10:00:00,battery_only,1.1738,4.25124,3.3738,0.87744,0.0,2.2,0.0,7.407192815789475,0.0,0.0,0.0,0.0
2025-02-09 11:00:00,battery_only,1.0677,4.7416599999999995,3.2677000000000005,1.473959999999999,0.0,2.2,0.0,9.497192815789475,0.0,0.0,0.0,0.0
2025-02-09 12:00:00,battery_only,1.1783,4.90896,3.3783000000000003,1.5306600000000001,0.0,2.2,0.0,11.587192815789475,0.0,0.0,0.0,0.0
2025-02-09 13:00:00,battery_only,1.0584,4.7416599999999995,3.2584,1.4832599999999996,0.0,2.2,0.0,13.677192815789475,0.0,0.0,0.0,0.0
2025-02-09 14:00:00,battery_only,1.1366,4.25124,3.3366000000000002,0.9146399999999999,0.0,2.2,0.0,15.767192815789475,0.0,0.0,0.0,0.0
2025-02-09 15:00:00,battery_only,1.2344,3.47116,3.4344,0.03675999999999968,0.0,2.2,0.0,17.857192815789475,0.0,0.0,0.0,0.0
2025-02-09 16:00:00,battery_only,1.2751,2.45448,2.45448,0.0,0.0,1.1793800000000003,0.0,18.977603815789475,0.0,0.0,0.0,0.0
2025-02-09 17:00:00,battery_only,1.2708,1.2705,1.2705,0.0,0.0,0.0,0.00029999999999996696,18.97728802631579,0.0,0.0,0.0,0.0
2025-02-09 18:00:00,battery_only,1.3356,0.0,-0.0,0.0,0.0,0.0,1.3356,17.571393289473686,0.0,0.0,0.0,0.0
2025-02-09 19:00:00,battery_only,1.4395,0.0,-0.0,0.0,0.0,0.0,1.4395,16.05613013157895,0.0,0.0,0.0,0.0
2025-02-09 20:00:00,battery_only,1.3781,0.0,-0.0,0.0,0.0,0.0,1.3781,14.605498552631582,0.0,0.0,0.0,0.0
2025-02-09 21:00:00,battery_only,1.4331,0.0,-0.0,0.0,0.0,0.0,1.4331,13.096972236842108,0.0,0.0,0.0,0.0
2025-02-09 22:00:00,battery_only,1.2886,0.0,-0.0,0.0,0.0,0.0,1.2886,11.74055118421053,0.0,0.0,0.0,0.0
2025-02-09 23:00:00,battery_only,1.2187,0.0,-0.0,0.0,0.0,0.0,1.2187,10.45770907894737,0.0,0.0,0.0,0.0
2025-02-10 00:00:00,battery_only,1.0514,0.0,-0.0,0.0,0.0,0.0,1.0514,9.350972236842107,0.0,0.0,0.0,0.0
2025-02-10 01:00:00,battery_only,1.0102,0.0,-0.0,0.0,0.0,0.0,1.0102,8.287603815789476,0.0,0.0,0.0,0.0
2025-02-10 02:00:00,battery_only,0.9866,0.0,-0.0,0.0,0.0,0.0,0.9866,7.249077500000002,0.0,0.0,0.0,0.0
2025-02-10 03:00:00,battery_only,1.0364,0.0,-0.0,0.0,0.0,0.0,1.0364,6.158130131578949,0.0,0.0,0.0,0.0
2025-02-10 04:00:00,battery_only,1.0715,0.0,-0.0,0.0,0.0,0.0,0.0,6.158130131578949,0.0,0.0,0.0,1.0715
2025-02-10 05:00:00,battery_only,1.0696,0.0,-0.0,0.0,0.0,0.0,1.0696,5.032235394736844,0.0,0.0,0.0,0.0
2025-02-10 06:00:00,battery_only,1.145,0.0,-0.0,0.0,0.0,0.0,1.145,3.8269722368421073,0.0,0.0,0.0,0.0
2025-02-10 07:00:00,battery_only,1.1589,1.19084,1.19084,0.0,0.0,0.03193999999999986,0.0,3.857315236842107,0.0,0.0,0.0,0.0
2025-02-10 08:00:00,battery_only,1.2277,2.30055,2.30055,0.0,0.0,1.0728499999999999,0.0,4.876522736842107,0.0,0.0,0.0,0.0
2025-02-10 09:00:00,battery_only,1.2003,3.25346,3.25346,0.0,0.0,2.05316,0.0,6.827024736842107,0.0,0.0,0.0,0.0
2025-02-10 10:00:00,battery_only,1.1869,3.98468,3.3869000000000002,0.5977799999999998,0.0,2.2,0.0,8.917024736842107,0.0,0.0,0.0,0.0
2025-02-10 11:00:00,battery_only,1.1916,4.4443,3.3916000000000004,1.0526999999999997,0.0,2.2,0.0,11.007024736842107,0.0,0.0,0.0,0.0
2025-02-10 12:00:00,battery_only,1.2064,4.6011,3.4064,1.1946999999999997,0.0,2.2,0.0,13.097024736842107,0.0,0.0,0.0,0.0
2025-02-10 13:00:00,battery_only,1.2292,4.4443,3.4292000000000002,1.0151,0.0,2.2,0.0,15.187024736842107,0.0,0.0,0.0,0.0
2025-02-10 14:00:00,battery_only,1.1932,3.98468,3.3932,0.5914799999999998,0.0,2.2,0.0,17.277024736842108,0.0,0.0,0.0,0.0
2025-02-10 15:00:00,battery_only,1.2189,3.25346,3.25346,0.0,0.0,2.03456,0.0,19.20985673684211,0.0,0.0,0.0,0.0
2025-02-10 16:00:00,battery_only,1.3299,2.30055,2.30055,0.0,0.0,0.9706499999999998,0.0,20.131974236842108,0.0,0.0,0.0,0.0
2025-02-10 17:00:00,battery_only,1.3297,1.19084,1.19084,0.0,0.0,0.0,0.1388600000000002,19.985805815789476,0.0,0.0,0.0,0.0
2025-02-10 18:00:00,battery_only,1.3462,0.0,-0.0,0.0,0.0,0.0,1.3462,18.56875318421053,0.0,0.0,0.0,0.0
2025-02-10 19:00:00,battery_only,1.4427,0.0,-0.0,0.0,0.0,0.0,1.4427,17.05012160526316,0.0,0.0,0.0,0.0
2025-02-10 20:00:00,battery_only,1.4448,0.0,-0.0,0.0,0.0,0.0,1.4448,15.529279500000003,0.0,0.0,0.0,0.0
2025-02-10 21:00:00,battery_only,1.3402,0.0,-0.0,0.0,0.0,0.0,1.3402,14.11854265789474,0.0,0.0,0.0,0.0
2025-02-10 22:00:00,battery_only,1.3304,0.0,-0.0,0.0,0.0,0.0,1.3304,12.71812160526316,0.0,0.0,0.0,0.0
2025-02-10 23:00:00,battery_only,1.2631,0.0,-0.0,0.0,0.0,0.0,1.2631,11.388542657894739,0.0,0.0,0.0,0.0
2025-02-11 00:00:00,battery_only,1.0129,0.0,-0.0,0.0,0.0,0.0,1.0129,10.32233213157895,0.0,0.0,0.0,0.0
2025-02-11 01:00:00,battery_only,1.0266,0.0,-0.0,0.0,0.0,0.0,1.0266,9.241700552631581,0.0,0.0,0.0,0.0
2025-02-11 02:00:00,battery_only,0.9748,0.0,-0.0,0.0,0.0,0.0,0.9748,8.215595289473686,0.0,0.0,0.0,0.0
2025-02-11 03:00:00,battery_only,1.051,0.0,-0.0,0.0,0.0,0.0,1.051,7.109279500000002,0.0,0.0,0.0,0.0
2025-02-11 04:00:00,battery_only,1.0637,0.0,-0.0,0.0,0.0,0.0,1.0637,5.989595289473686,0.0,0.0,0.0,0.0
2025-02-11 05:00:00,battery_only,1.0985,0.0,-0.0,0.0,0.0,0.0,0.49367550000000004,5.469936868421055,0.0,0.0,0.0,0.6048245
2025-02-11 06:00:00,battery_only,1.1823,0.0,-0.0,0.0,0.0,0.0,1.1823,4.2254105526315815,0.0,0.0,0.0,0.0
2025-02-11 07:00:00,battery_only,1.2321,1.25531,1.25531,0.0,0.0,0.023209999999999953,0.0,4.247460052631581,0.0,0.0,0.0,0.0
2025-02-11 08:00:00,battery_only,1.257,2.4250800000000003,2.4250800000000003,0.0,0.0,1.1680800000000005,0.0,5.357136052631581,0.0,0.0,0.0,0.0
2025-02-11 09:00:00,battery_only,1.243,3.42965,3.42965,0.0,0.0,2.18665,0.0,7.434453552631581,0.0,0.0,0.0,0.0
2025-02-11 10:00:00,battery_only,1.1932,4.20042,3.3932,0.80722,0.0,2.2,0.0,9.52445355263158,0.0,0.0,0.0,0.0
2025-02-11 11:00:00,battery_only,1.2072,4.68496,3.4072000000000005,1.2777599999999998,0.0,2.2,0.0,11.61445355263158,0.0,0.0,0.0,0.0
2025-02-11 12:00:00,battery_only,1.2249,4.85023,3.4249,1.4253299999999998,0.0,2.2,0.0,13.70445355263158,0.0,0.0,0.0,0.0
2025-02-11 13:00:00,battery_only,1.2136,4.68496,3.4136,1.27136,0.0,2.2,0.0,15.79445355263158,0.0,0.0,0.0,0.0
2025-02-11 14:00:00,battery_only,1.2309,4.20042,3.4309000000000003,0.76952,0.0,2.2,0.0,17.88445355263158,0.0,0.0,0.0,0.0
2025-02-11 15:00:00,battery_only,1.2811,3.42965,3.42965,0.0,0.0,2.14855,0.0,19.92557605263158,0.0,0.0,0.0,0.0
2025-02-11 16:00:00,battery_only,1.2919,2.4250800000000003,2.4250800000000003,0.0,0.0,1.1331800000000003,0.0,21.00209705263158,0.0,0.0,0.0,0.0
2025-02-11 17:00:00,battery_only,1.3198,1.25531,1.25531,0.0,0.0,0.0,0.06449000000000016,20.934212842105264,0.0,0.0,0.0,0.0
2025-02-11 18:00:00,battery_only,1.3806,0.0,-0.0,0.0,0.0,0.0,1.3806,19.48094968421053,0.0,0.0,0.0,0.0
2025-02-11 19:00:00,battery_only,1.4499,0.0,-0.0,0.0,0.0,0.0,1.4499,17.95473915789474,0.0,0.0,0.0,0.0
2025-02-11 20:00:00,battery_only,1.4299,0.0,-0.0,0.0,0.0,0.0,1.4299,16.449581263157896,0.0,0.0,0.0,0.0
2025-02-11 21:00:00,battery_only,1.4039,0.0,-0.0,0.0,0.0,0.0,1.4039,14.971791789473684,0.0,0.0,0.0,0.0
2025-02-11 22:00:00,battery_only,1.3458,0.0,-0.0,0.0,0.0,0.0,0.0,14.971791789473684,0.0,0.0,0.0,1.3458
2025-02-11 23:00:00,battery_only,1.2272,0.0,-0.0,0.0,0.0,0.0,1.2272,13.680002315789475,0.0,0.0,0.0,0.0
2025-02-12 00:00:00,battery_only,1.0256,0.0,-0.0,0.0,0.0,0.0,1.0256,12.600423368421053,0.0,0.0,0.0,0.0
2025-02-12 01:00:00,battery_only,1.0193,0.0,-0.0,0.0,0.0,0.0,0.0,12.600423368421053,0.0,0.0,0.0,1.0193
2025-02-12 02:00:00,battery_only,0.9807,0.0,-0.0,0.0,0.0,0.0,0.9807,11.56810757894737,0.0,0.0,0.0,0.0
2025-02-12 03:00:00,battery_only,1.087,0.0,-0.0,0.0,0.0,0.0,1.087,10.42389705263158,0.0,0.0,0.0,0.0
2025-02-12 04:00:00,battery_only,1.0581,0.0,-0.0,0.0,0.0,0.0,0.0,10.42389705263158,0.0,0.0,0.0,1.0581
2025-02-12 05:00:00,battery_only,1.0618,0.0,-0.0,0.0,0.0,0.0,1.0618,9.306212842105264,0.0,0.0,0.0,0.0
2025-02-12 06:00:00,battery_only,1.121,0.0,-0.0,0.0,0.0,0.0,1.121,8.126212842105264,0.0,0.0,0.0,0.0
2025-02-12 07:00:00,battery_only,1.1513,1.13806,1.13806,0.0,0.0,0.0,0.013239999999999919,8.112276000000001,0.0,0.0,0.0,0.0
2025-02-12 08:00:00,battery_only,1.2005,2.1986299999999996,2.1986299999999996,0.0,0.0,0.9981299999999997,0.0,9.0604995,0.0,0.0,0.0,0.0
2025-02-12 09:00:00,battery_only,1.1917,3.10933,3.10933,0.0,0.0,1.91763,0.0,10.882248,0.0,0.0,0.0,0.0
2025-02-12 10:00:00,battery_only,1.1865,3.80814,3.3865000000000003,0.42163999999999957,0.0,2.2,0.0,12.972248,0.0,0.0,0.0,0.0
2025-02-12 11:00:00,battery_only,1.2167,4.24739,3.4167,0.8306900000000002,0.0,2.2,0.0,15.062248,0.0,0.0,0.0,0.0
2025-02-12 12:00:00,battery_only,1.2116,4.397259999999999,3.4116,0.9856599999999993,0.0,2.2,0.0,17.152248,0.0,0.0,0.0,0.0
2025-02-12 13:00:00,battery_only,1.2207,4.24739,3.4207,0.8266900000000001,0.0,2.2,0.0,19.242248,0.0,0.0,0.0,0.0
2025-02-12 14:00:00,battery_only,1.2408,3.80814,3.4408000000000003,0.36733999999999956,0.0,2.2,0.0,21.332248,0.0,0.0,0.0,0.0
2025-02-12 15:00:00,battery_only,1.2749,3.10933,3.10933,0.0,0.0,1.83443,0.0,23.0749565,0.0,0.0,0.0,0.0
2025-02-12 16:00:00,battery_only,1.2249,2.1986299999999996,2.1986299999999996,0.0,0.0,0.9737299999999995,0.0,24.0,0.0,0.0,0.0,0.0
2025-02-12 17:00:00,battery_only,1.3327,1.13806,1.13806,0.0,0.0,0.0,0.0,24.0,0.0,0.0,0.0,0.19463999999999992
2025-02-12 18:00:00,battery_only,1.3221,0.0,-0.0,0.0,0.0,0.0,1.3221,22.608315789473686,0.0,0.0,0.0,0.0
2025-02-12 19:00:00,battery_only,1.4303,0.0,-0.0,0.0,0.0,0.0,1.4303,21.102736842105266,0.0,0.0,0.0,0.0
2025-02-12 20:00:00,battery_only,1.4304,0.0,-0.0,0.0,0.0,0.0,1.4304,19.59705263157895,0.0,0.0,0.0,0.0
2025-02-12 21:00:00,battery_only,1.4286,0.0,-0.0,0.0,0.0,0.0,0.0,19.59705263157895,0.0,0.0,0.0,1.4286
2025-02-12 22:00:00,battery_only,1.3639,0.0,-0.0,0.0,0.0,0.0,0.7095669000000066,18.850140105263154,0.0,0.0,0.0,0.6543330999999933
2025-02-12 23:00:00,battery_only,1.2469,0.0,-0.0,0.0,0.0,0.0,1.2469,17.53761378947368,0.0,0.0,0.0,0.0
2025-02-13 00:00:00,battery_only,0.9868,0.0,-0.0,0.0,0.0,0.0,0.9868,16.49887694736842,0.0,0.0,0.0,0.0
2025-02-13 01:00:00,battery_only,1.0234,0.0,-0.0,0.0,0.0,0.0,1.0234,15.421613789473684,0.0,0.0,0.0,0.0
2025-02-13 02:00:00,battery_only,1.0035,0.0,-0.0,0.0,0.0,0.0,0.0,15.421613789473684,0.0,0.0,0.0,1.0035
2025-02-13 03:00:00,battery_only,1.0418,0.0,-0.0,0.0,0.0,0.0,1.0418,14.324982210526315,0.0,0.0,0.0,0.0
2025-02-13 04:00:00,battery_only,1.1062,0.0,-0.0,0.0,0.0,0.0,1.1062,13.160561157894735,0.0,0.0,0.0,0.0
2025-02-13 05:00:00,battery_only,1.0975,0.0,-0.0,0.0,0.0,0.0,0.0,13.160561157894735,0.0,0.0,0.0,1.0975
2025-02-13 06:00:00,battery_only,1.1816,0.0,-0.0,0.0,0.0,0.0,0.0,13.160561157894735,0.0,0.0,0.0,1.1816
2025-02-13 07:00:00,battery_only,1.2072,0.52136,0.52136,0.0,0.0,0.0,0.68584,12.438624315789472,0.0,0.0,0.0,0.0
2025-02-13 08:00:00,battery_only,1.1684,1.00716,1.00716,0.0,0.0,0.0,0.16124000000000005,12.268897999999998,0.0,0.0,0.0,0.0
2025-02-13 09:00:00,battery_only,1.2332,1.42436,1.42436,0.0,0.0,0.19116,0.0,12.450499999999998,0.0,0.0,0.0,0.0
2025-02-13 10:00:00,battery_only,1.2211,1.74447,1.74447,0.0,0.0,0.5233699999999999,0.0,12.947701499999997,0.0,0.0,0.0,0.0
2025-02-13 11:00:00,battery_only,1.2005,1.9456499999999999,1.9456499999999999,0.0,0.0,0.74515,0.0,13.655593999999997,0.0,0.0,0.0,0.0
2025-02-13 12:00:00,battery_only,1.1763,2.01432,2.01432,0.0,0.0,0.8380200000000002,0.0,14.451712999999998,0.0,0.0,0.0,0.0
2025-02-13 13:00:00,battery_only,1.183,1.9456499999999999,1.9456499999999999,0.0,0.0,0.7626499999999998,0.0,15.176230499999997,0.0,0.0,0.0,0.0
2025-02-13 14:00:00,battery_only,1.2104,1.74447,1.74447,0.0,0.0,0.53407,0.0,15.683596999999997,0.0,0.0,0.0,0.0
2025-02-13 15:00:00,battery_only,1.2732,1.42436,1.42436,0.0,0.0,0.15115999999999996,0.0,15.827198999999997,0.0,0.0,0.0,0.0
2025-02-13 16:00:00,battery_only,1.2636,1.00716,1.00716,0.0,0.0,0.0,0.25644,15.557262157894733,0.0,0.0,0.0,0.0
2025-02-13 17:00:00,battery_only,1.3604,0.52136,0.52136,0.0,0.0,0.0,0.0,15.557262157894733,0.0,0.0,0.0,0.83904
2025-02-13 18:00:00,battery_only,1.3542,0.0,-0.0,0.0,0.0,0.0,0.0,15.557262157894733,0.0,0.0,0.0,1.3542
2025-02-13 19:00:00,battery_only,1.4229,0.0,-0.0,0.0,0.0,0.0,1.4229,14.059472684210522,0.0,0.0,0.0,0.0
2025-02-13 20:00:00,battery_only,1.435,0.0,-0.0,0.0,0.0,0.0,1.435,12.54894636842105,0.0,0.0,0.0,0.0
2025-02-13 21:00:00,battery_only,1.4771,0.0,-0.0,0.0,0.0,0.0,1.4771,10.994104263157892,0.0,0.0,0.0,0.0
2025-02-13 22:00:00,battery_only,1.279,0.0,-0.0,0.0,0.0,0.0,1.279,9.647788473684209,0.0,0.0,0.0,0.0
2025-02-13 23:00:00,battery_only,1.2896,0.0,-0.0,0.0,0.0,0.0,1.2896,8.290314789473682,0.0,0.0,0.0,0.0
2025-02-14 00:00:00,battery_only,1.0079,0.0,-0.0,0.0,0.0,0.0,0.0,8.290314789473682,0.0,0.0,0.0,1.0079
2025-02-14 01:00:00,battery_only,1.0217,0.0,-0.0,0.0,0.0,0.0,1.0217,7.214841105263155,0.0,0.0,0.0,0.0
2025-02-14 02:00:00,battery_only,1.0245,0.0,-0.0,0.0,0.0,0.0,0.0,7.214841105263155,0.0,0.0,0.0,1.0245
2025-02-14 03:00:00,battery_only,1.0567,0.0,-0.0,0.0,0.0,0.0,1.0567,6.102525315789471,0.0,0.0,0.0,0.0
2025-02-14 04:00:00,battery_only,1.0705,0.0,-0.0,0.0,0.0,0.0,1.0705,4.975683210526313,0.0,0.0,0.0,0.0
2025-02-14 05:00:00,battery_only,1.163,0.0,-0.0,0.0,0.0,0.0,1.163,3.751472684210523,0.0,0.0,0.0,0.0
2025-02-14 06:00:00,battery_only,1.1413,0.0,-0.0,0.0,0.0,0.0,1.1413,2.5501042631578916,0.0,0.0,0.0,0.0
2025-02-14 07:00:00,battery_only,1.2228,0.8029700000000001,0.8029700000000001,0.0,0.0,0.0,0.0,2.5501042631578916,0.0,0.0,0.0,0.41983000000000004
2025-02-14 08:00:00,battery_only,1.1792,1.5512,1.5512,0.0,0.0,0.3719999999999999,0.0,2.9035042631578913,0.0,0.0,0.0,0.0
2025-02-14 09:00:00,battery_only,1.2001,2.19373,2.19373,0.0,0.0,0.99363,0.0,3.847452763157891,0.0,0.0,0.0,0.0
2025-02-14 10:00:00,battery_only,1.164,2.68674,2.68674,0.0,0.0,1.52274,0.0,5.294055763157891,0.0,0.0,0.0,0.0
2025-02-14 11:00:00,battery_only,1.2127,2.9966999999999997,2.9966999999999997,0.0,0.0,1.7839999999999998,0.0,6.988855763157891,0.0,0.0,0.0,0.0
2025-02-14 12:00:00,battery_only,1.2493,3.1024,3.1024,0.0,0.0,1.8530999999999997,0.0,8.74930076315789,0.0,0.0,0.0,0.0
2025-02-14 13:00:00,battery_only,1.2092,2.9966999999999997,2.9966999999999997,0.0,0.0,1.7874999999999996,0.0,10.44742576315789,0.0,0.0,0.0,0.0
2025-02-14 14:00:00,battery_only,1.2223,2.68674,2.68674,0.0,0.0,1.46444,0.0,11.83864376315789,0.0,0.0,0.0,0.0
2025-02-14 15:00:00,battery_only,1.2193,2.19373,2.19373,0.0,0.0,0.9744299999999999,0.0,12.76435226315789,0.0,0.0,0.0,0.0
2025-02-14 16:00:00,battery_only,1.2884,1.5512,1.5512,0.0,0.0,0.2627999999999999,0.0,13.014012263157891,0.0,0.0,0.0,0.0
2025-02-14 17:00:00,battery_only,1.2932,0.8029700000000001,0.8029700000000001,0.0,0.0,0.0,0.49022999999999983,12.497980684210523,0.0,0.0,0.0,0.0
2025-02-14 18:00:00,battery_only,1.366,0.0,-0.0,0.0,0.0,0.0,1.366,11.060085947368417,0.0,0.0,0.0,0.0
2025-02-14 19:00:00,battery_only,1.4383,0.0,-0.0,0.0,0.0,0.0,1.4383,9.546085947368418,0.0,0.0,0.0,0.0
2025-02-14 20:00:00,battery_only,1.477,0.0,-0.0,0.0,0.0,0.0,1.477,7.991349105263155,0.0,0.0,0.0,0.0
2025-02-14 21:00:00,battery_only,1.4903,0.0,-0.0,0.0,0.0,0.0,1.4903,6.422612263157892,0.0,0.0,0.0,0.0
2025-02-14 22:00:00,battery_only,1.306,0.0,-0.0,0.0,0.0,0.0,1.306,5.047875421052629,0.0,0.0,0.0,0.0
2025-02-14 23:00:00,battery_only,1.2891,0.0,-0.0,0.0,0.0,0.0,0.0,5.047875421052629,0.0,0.0,0.0,1.2891
2025-02-15 00:00:00,battery_only,0.9802,0.0,-0.0,0.0,0.0,0.0,0.0,5.047875421052629,0.0,0.0,0.0,0.9802
2025-02-15 01:00:00,battery_only,0.9735,0.0,-0.0,0.0,0.0,0.0,0.9735,4.023138578947366,0.0,0.0,0.0,0.0
2025-02-15 02:00:00,battery_only,1.0037,0.0,-0.0,0.0,0.0,0.0,0.0,4.023138578947366,0.0,0.0,0.0,1.0037
2025-02-15 03:00:00,battery_only,1.0137,0.0,-0.0,0.0,0.0,0.0,1.0137,2.9560859473684187,0.0,0.0,0.0,0.0
2025-02-15 04:00:00,battery_only,1.0478,0.0,-0.0,0.0,0.0,0.0,0.0,2.9560859473684187,0.0,0.0,0.0,1.0478
2025-02-15 05:00:00,battery_only,1.0717,0.0,-0.0,0.0,0.0,0.0,1.0717,1.827980684210524,0.0,0.0,0.0,0.0
2025-02-15 06:00:00,battery_only,1.0797,0.0,-0.0,0.0,0.0,0.0,0.0,1.827980684210524,0.0,0.0,0.0,1.0797
2025-02-15 07:00:00,battery_only,1.1043,0.9590000000000001,0.9590000000000001,0.0,0.0,0.0,0.14529999999999998,1.6750333157894715,0.0,0.0,0.0,0.0
2025-02-15 08:00:00,battery_only,1.1896,1.85262,1.85262,0.0,0.0,0.6630199999999999,0.0,2.3049023157894712,0.0,0.0,0.0,0.0
2025-02-15 09:00:00,battery_only,1.1612,2.62003,2.62003,0.0,0.0,1.4588299999999998,0.0,3.690790815789471,0.0,0.0,0.0,0.0
2025-02-15 10:00:00,battery_only,1.1478,3.20887,3.20887,0.0,0.0,2.06107,0.0,5.648807315789471,0.0,0.0,0.0,0.0
2025-02-15 11:00:00,battery_only,1.1663,3.5790300000000004,3.3663,0.21273000000000053,0.0,2.2,0.0,7.738807315789471,0.0,0.0,0.0,0.0
2025-02-15 12:00:00,battery_only,1.1959,3.70524,3.3959,0.3093399999999997,0.0,2.2,0.0,9.82880731578947,0.0,0.0,0.0,0.0
2025-02-15 13:00:00,battery_only,1.1857,3.5790300000000004,3.3857,0.19333000000000045,0.0,2.2,0.0,11.91880731578947,0.0,0.0,0.0,0.0
2025-02-15 14:00:00,battery_only,1.1753,3.20887,3.20887,0.0,0.0,2.03357,0.0,13.850698815789471,0.0,0.0,0.0,0.0
2025-02-15 15:00:00,battery_only,1.2642,2.62003,2.62003,0.0,0.0,1.3558299999999999,0.0,15.138737315789472,0.0,0.0,0.0,0.0
2025-02-15 16:00:00,battery_only,1.316,1.85262,1.85262,0.0,0.0,0.5366199999999999,0.0,15.648526315789471,0.0,0.0,0.0,0.0
2025-02-15 17:00:00,battery_only,1.3302,0.9590000000000001,0.9590000000000001,0.0,0.0,0.0,0.3712,15.257789473684209,0.0,0.0,0.0,0.0
2025-02-15 18:00:00,battery_only,1.3966,0.0,-0.0,0.0,0.0,0.0,1.3966,13.787684210526315,0.0,0.0,0.0,0.0
2025-02-15 19:00:00,battery_only,1.4396,0.0,-0.0,0.0,0.0,0.0,1.4396,12.272315789473684,0.0,0.0,0.0,0.0
2025-02-15 20:00:00,battery_only,1.4372,0.0,-0.0,0.0,0.0,0.0,1.4372,10.759473684210526,0.0,0.0,0.0,0.0
2025-02-15 21:00:00,battery_only,1.3824,0.0,-0.0,0.0,0.0,0.0,1.3824,9.304315789473684,0.0,0.0,0.0,0.0
2025-02-15 22:00:00,battery_only,1.3129,0.0,-0.0,0.0,0.0,0.0,1.3129,7.922315789473684,0.0,0.0,0.0,0.0
2025-02-15 23:00:00,battery_only,1.2266,0.0,-0.0,0.0,0.0,0.0,1.2266,6.631157894736842,0.0,0.0,0.0,0.0
2025-02-16 00:00:00,battery_only,0.9392,0.0,-0.0,0.0,0.0,0.0,0.9392,5.642526315789474,0.0,0.0,0.0,0.0
2025-02-16 01:00:00,battery_only,1.0008,0.0,-0.0,0.0,0.0,0.0,1.0008,4.589052631578948,0.0,0.0,0.0,0.0
2025-02-16 02:00:00,battery_only,0.9486,0.0,-0.0,0.0,0.0,0.0,0.0,4.589052631578948,0.0,0.0,0.0,0.9486
2025-02-16 03:00:00,battery_only,0.9875,0.0,-0.0,0.0,0.0,0.0,0.9875,3.5495789473684214,0.0,0.0,0.0,0.0
2025-02-16 04:00:00,battery_only,1.0865,0.0,-0.0,0.0,0.0,0.0,1.0865,2.4058947368421055,0.0,0.0,0.0,0.0
2025-02-16 05:00:00,battery_only,1.1123,0.0,-0.0,0.0,0.0,0.0,1.1123,1.2350526315789474,0.0,0.0,0.0,0.0
2025-02-16 06:00:00,battery_only,1.1733,0.0,-0.0,0.0,0.0,0.0,1.1733,0.0,0.0,0.0,0.0,0.0
2025-02-16 07:00:00,battery_only,1.146,1.4075600000000001,1.4075600000000001,0.0,0.0,0.26156000000000024,0.0,0.2484820000000002,0.0,0.0,0.0,0.0
2025-02-16 08:00:00,battery_only,1.1318,2.71922,2.71922,0.0,0.0,1.58742,0.0,1.7565310000000003,0.0,0.0,0.0,0.0
2025-02-16 09:00:00,battery_only,1.1631,3.8455199999999996,3.3631,0.4824199999999994,0.0,2.2,0.0,3.846531,0.0,0.0,0.0,0.0
2025-02-16 10:00:00,battery_only,1.1711,4.70981,3.3711,1.3387099999999998,0.0,2.2,0.0,5.9365310000000004,0.0,0.0,0.0,0.0
2025-02-16 11:00:00,battery_only,1.1693,5.25315,3.3693,1.8838499999999998,0.0,2.2,0.0,8.026531,0.0,0.0,0.0,0.0
2025-02-16 12:00:00,battery_only,1.2077,5.43844,3.4077,2.0307399999999998,0.0,2.2,0.0,10.116531,0.0,0.0,0.0,0.0
2025-02-16 13:00:00,battery_only,1.1688,5.25315,3.3688000000000002,1.8843499999999995,0.0,2.2,0.0,12.206531,0.0,0.0,0.0,0.0
2025-02-16 14:00:00,battery_only,1.2089,4.70981,3.4089,1.30091,0.0,2.2,0.0,14.296531,0.0,0.0,0.0,0.0
2025-02-16 15:00:00,battery_only,1.1922,3.8455199999999996,3.3922,0.4533199999999997,0.0,2.2,0.0,16.386530999999998,0.0,0.0,0.0,0.0
2025-02-16 16:00:00,battery_only,1.2792,2.71922,2.71922,0.0,0.0,1.44002,0.0,17.75455,0.0,0.0,0.0,0.0
2025-02-16 17:00:00,battery_only,1.3145,1.4075600000000001,1.4075600000000001,0.0,0.0,0.09306000000000014,0.0,17.842957,0.0,0.0,0.0,0.0
2025-02-16 18:00:00,battery_only,1.3394,0.0,-0.0,0.0,0.0,0.0,1.3394,16.433062263157893,0.0,0.0,0.0,0.0
2025-02-16 19:00:00,battery_only,1.3902,0.0,-0.0,0.0,0.0,0.0,1.3902,14.969693842105261,0.0,0.0,0.0,0.0
2025-02-16 20:00:00,battery_only,1.3933,0.0,-0.0,0.0,0.0,0.0,1.3933,13.503062263157894,0.0,0.0,0.0,0.0
2025-02-16 21:00:00,battery_only,1.3533,0.0,-0.0,0.0,0.0,0.0,1.3533,12.07853594736842,0.0,0.0,0.0,0.0
2025-02-16 22:00:00,battery_only,1.3529,0.0,-0.0,0.0,0.0,0.0,1.3529,10.654430684210526,0.0,0.0,0.0,0.0
2025-02-16 23:00:00,battery_only,1.2071,0.0,-0.0,0.0,0.0,0.0,1.2071,9.383799105263158,0.0,0.0,0.0,0.0
2025-02-17 00:00:00,battery_only,0.9976,0.0,-0.0,0.0,0.0,0.0,0.9976,8.333693842105264,0.0,0.0,0.0,0.0
2025-02-17 01:00:00,battery_only,0.9455,0.0,-0.0,0.0,0.0,0.0,0.0,8.333693842105264,0.0,0.0,0.0,0.9455
2025-02-17 02:00:00,battery_only,0.9948,0.0,-0.0,0.0,0.0,0.0,0.6528239750000064,7.64651071052631,0.0,0.0,0.0,0.3419760249999936
2025-02-17 03:00:00,battery_only,1.0363,0.0,-0.0,0.0,0.0,0.0,1.0363,6.555668605263152,0.0,0.0,0.0,0.0
2025-02-17 04:00:00,battery_only,1.0557,0.0,-0.0,0.0,0.0,0.0,1.0557,5.444405447368416,0.0,0.0,0.0,0.0
2025-02-17 05:00:00,battery_only,1.1628,0.0,-0.0,0.0,0.0,0.0,1.1628,4.220405447368416,0.0,0.0,0.0,0.0
2025-02-17 06:00:00,battery_only,1.1529,0.0,-0.0,0.0,0.0,0.0,1.1529,3.0068264999999945,0.0,0.0,0.0,0.0
2025-02-17 07:00:00,battery_only,1.2301,1.35989,1.35989,0.0,0.0,0.12979000000000007,0.0,3.1301269999999946,0.0,0.0,0.0,0.0
2025-02-17 08:00:00,battery_only,1.2044,2.62717,2.62717,0.0,0.0,1.42277,0.0,4.481758499999994,0.0,0.0,0.0,0.0
2025-02-17 09:00:00,battery_only,1.2054,3.7153899999999997,3.4054,0.30998999999999954,0.0,2.2,0.0,6.571758499999994,0.0,0.0,0.0,0.0
2025-02-17 10:00:00,battery_only,1.1982,4.55042,3.3982,1.1522199999999998,0.0,2.2,0.0,8.661758499999994,0.0,0.0,0.0,0.0
2025-02-17 11:00:00,battery_only,1.2001,5.07528,3.4001,1.6751800000000001,0.0,2.2,0.0,10.751758499999994,0.0,0.0,0.0,0.0
2025-02-17 12:00:00,battery_only,1.2606,5.25434,3.4606000000000003,1.7937399999999997,0.0,2.2,0.0,12.841758499999994,0.0,0.0,0.0,0.0
2025-02-17 13:00:00,battery_only,1.1385,5.07528,3.3385000000000002,1.73678,0.0,2.2,0.0,14.931758499999994,0.0,0.0,0.0,0.0
2025-02-17 14:00:00,battery_only,1.1656,4.55042,3.3656,1.1848199999999998,0.0,2.2,0.0,17.021758499999994,0.0,0.0,0.0,0.0
2025-02-17 15:00:00,battery_only,1.2403,3.7153899999999997,3.4403,0.2750899999999996,0.0,2.2,0.0,19.111758499999993,0.0,0.0,0.0,0.0
2025-02-17 16:00:00,battery_only,1.2987,2.62717,2.62717,0.0,0.0,1.32847,0.0,20.373804999999994,0.0,0.0,0.0,0.0
2025-02-17 17:00:00,battery_only,1.3718,1.35989,1.35989,0.0,0.0,0.0,0.011909999999999865,20.36126815789473,0.0,0.0,0.0,0.0
2025-02-17 18:00:00,battery_only,1.415,0.0,-0.0,0.0,0.0,0.0,1.415,18.871794473684204,0.0,0.0,0.0,0.0
2025-02-17 19:00:00,battery_only,1.4198,0.0,-0.0,0.0,0.0,0.0,1.4198,17.37726815789473,0.0,0.0,0.0,0.0
2025-02-17 20:00:00,battery_only,1.469,0.0,-0.0,0.0,0.0,0.0,1.469,15.830952368421045,0.0,0.0,0.0,0.0
2025-02-17 21:00:00,battery_only,1.4318,0.0,-0.0,0.0,0.0,0.0,1.4318,14.323794473684202,0.0,0.0,0.0,0.0
2025-02-17 22:00:00,battery_only,1.334,0.0,-0.0,0.0,0.0,0.0,0.0,14.323794473684202,0.0,0.0,0.0,1.334
2025-02-17 23:00:00,battery_only,1.2756,0.0,-0.0,0.0,0.0,0.0,1.2756,12.98105763157894,0.0,0.0,0.0,0.0
2025-02-18 00:00:00,battery_only,1.0145,0.0,-0.0,0.0,0.0,0.0,1.0145,11.913162894736836,0.0,0.0,0.0,0.0
2025-02-18 01:00:00,battery_only,0.994,0.0,-0.0,0.0,0.0,0.0,0.0,11.913162894736836,0.0,0.0,0.0,0.994
2025-02-18 02:00:00,battery_only,1.0456,0.0,-0.0,0.0,0.0,0.0,1.0456,10.812531315789467,0.0,0.0,0.0,0.0
2025-02-18 03:00:00,battery_only,1.0489,0.0,-0.0,0.0,0.0,0.0,1.0489,9.708426052631573,0.0,0.0,0.0,0.0
2025-02-18 04:00:00,battery_only,1.0783,0.0,-0.0,0.0,0.0,0.0,1.0783,8.573373421052626,0.0,0.0,0.0,0.0
2025-02-18 05:00:00,battery_only,1.1665,0.0,-0.0,0.0,0.0,0.0,1.1665,7.345478684210521,0.0,0.0,0.0,0.0
2025-02-18 06:00:00,battery_only,1.0802,0.0,-0.0,0.0,0.0,0.0,1.0802,6.208426052631574,0.0,0.0,0.0,0.0
2025-02-18 07:00:00,battery_only,1.1427,0.7712600000000001,0.7712600000000001,0.0,0.0,0.0,0.0,6.208426052631574,0.0,0.0,0.0,0.37144
2025-02-18 08:00:00,battery_only,1.1645,1.48995,1.48995,0.0,0.0,0.32545,0.0,6.517603552631574,0.0,0.0,0.0,0.0
2025-02-18 09:00:00,battery_only,1.1931,2.1071400000000002,2.1071400000000002,0.0,0.0,0.9140400000000002,0.0,7.385941552631574,0.0,0.0,0.0,0.0
2025-02-18 10:00:00,battery_only,1.1935,2.58069,2.58069,0.0,0.0,1.3871900000000001,0.0,8.703772052631574,0.0,0.0,0.0,0.0
2025-02-18 11:00:00,battery_only,1.1517,2.8784,2.8784,0.0,0.0,1.7267000000000001,0.0,10.344137052631575,0.0,0.0,0.0,0.0
2025-02-18 12:00:00,battery_only,1.1727,2.9799,2.9799,0.0,0.0,1.8072000000000001,0.0,12.060977052631575,0.0,0.0,0.0,0.0
2025-02-18 13:00:00,battery_only,1.1865,2.8784,2.8784,0.0,0.0,1.6919,0.0,13.668282052631575,0.0,0.0,0.0,0.0
2025-02-18 14:00:00,battery_only,1.313,2.58069,2.58069,0.0,0.0,1.2676900000000002,0.0,14.872587552631575,0.0,0.0,0.0,0.0
2025-02-18 15:00:00,battery_only,1.3187,2.1071400000000002,2.1071400000000002,0.0,0.0,0.7884400000000003,0.0,15.621605552631575,0.0,0.0,0.0,0.0
2025-02-18 16:00:00,battery_only,1.2853,1.48995,1.48995,0.0,0.0,0.20465,0.0,15.816023052631575,0.0,0.0,0.0,0.0
2025-02-18 17:00:00,battery_only,1.3372,0.7712600000000001,0.7712600000000001,0.0,0.0,0.0,0.5659399999999999,15.220296736842101,0.0,0.0,0.0,0.0
2025-02-18 18:00:00,battery_only,1.361,0.0,-0.0,0.0,0.0,0.0,0.0,15.220296736842101,0.0,0.0,0.0,1.361
2025-02-18 19:00:00,battery_only,1.369,0.0,-0.0,0.0,0.0,0.0,1.369,13.779244105263153,0.0,0.0,0.0,0.0
2025-02-18 20:00:00,battery_only,1.431,0.0,-0.0,0.0,0.0,0.0,0.0,13.779244105263153,0.0,0.0,0.0,1.431
2025-02-18 21:00:00,battery_only,1.364,0.0,-0.0,0.0,0.0,0.0,1.364,12.343454631578943,0.0,0.0,0.0,0.0
2025-02-18 22:00:00,battery_only,1.3257,0.0,-0.0,0.0,0.0,0.0,1.3257,10.947980947368418,0.0,0.0,0.0,0.0
2025-02-18 23:00:00,battery_only,1.1921,0.0,-0.0,0.0,0.0,0.0,1.1921,9.69313884210526,0.0,0.0,0.0,0.0
2025-02-19 00:00:00,battery_only,0.9828,0.0,-0.0,0.0,0.0,0.0,0.9828,8.658612526315785,0.0,0.0,0.0,0.0
2025-02-19 01:00:00,battery_only,1.0169,0.0,-0.0,0.0,0.0,0.0,1.0169,7.5881914736842075,0.0,0.0,0.0,0.0
2025-02-19 02:00:00,battery_only,1.0359,0.0,-0.0,0.0,0.0,0.0,1.0359,6.497770421052628,0.0,0.0,0.0,0.0
2025-02-19 03:00:00,battery_only,1.0593,0.0,-0.0,0.0,0.0,0.0,1.0593,5.382717789473681,0.0,0.0,0.0,0.0
2025-02-19 04:00:00,battery_only,1.037,0.0,-0.0,0.0,0.0,0.0,1.037,4.291138842105259,0.0,0.0,0.0,0.0
2025-02-19 05:00:00,battery_only,1.1472,0.0,-0.0,0.0,0.0,0.0,1.1472,3.0835598947368386,0.0,0.0,0.0,0.0
2025-02-19 06:00:00,battery_only,1.1338,0.0,-0.0,0.0,0.0,0.0,1.1338,1.8900862105263125,0.0,0.0,0.0,0.0
2025-02-19 07:00:00,battery_only,1.2101,1.05462,1.05462,0.0,0.0,0.0,0.15548000000000006,1.7264230526315756,0.0,0.0,0.0,0.0
2025-02-19 08:00:00,battery_only,1.2035,2.03735,2.03735,0.0,0.0,0.83385,0.0,2.5185805526315757,0.0,0.0,0.0,0.0
2025-02-19 09:00:00,battery_only,1.1608,2.8812699999999998,2.8812699999999998,0.0,0.0,1.7204699999999997,0.0,4.153027052631575,0.0,0.0,0.0,0.0
2025-02-19 10:00:00,battery_only,1.1922,3.52884,3.3922,0.13664000000000032,0.0,2.2,0.0,6.243027052631575,0.0,0.0,0.0,0.0
2025-02-19 11:00:00,battery_only,1.2134,3.9358900000000006,3.4134,0.5224900000000003,0.0,2.2,0.0,8.333027052631575,0.0,0.0,0.0,0.0
2025-02-19 12:00:00,battery_only,1.2256,4.0747,3.4256,0.6490999999999998,0.0,2.2,0.0,10.423027052631575,0.0,0.0,0.0,0.0
2025-02-19 13:00:00,battery_only,1.2108,3.9358900000000006,3.4108,0.5250900000000005,0.0,2.2,0.0,12.513027052631575,0.0,0.0,0.0,0.0
2025-02-19 14:00:00,battery_only,1.2829,3.52884,3.4829,0.045940000000000314,0.0,2.2,0.0,14.603027052631575,0.0,0.0,0.0,0.0
2025-02-19 15:00:00,battery_only,1.293,2.8812699999999998,2.8812699999999998,0.0,0.0,1.5882699999999998,0.0,16.111883552631575,0.0,0.0,0.0,0.0
2025-02-19 16:00:00,battery_only,1.2911,2.03735,2.03735,0.0,0.0,0.7462500000000001,0.0,16.820821052631576,0.0,0.0,0.0,0.0
2025-02-19 17:00:00,battery_only,1.3753,1.05462,1.05462,0.0,0.0,0.0,0.3206800000000001,16.483263157894733,0.0,0.0,0.0,0.0
2025-02-19 18:00:00,battery_only,1.4663,0.0,-0.0,0.0,0.0,0.0,1.4663,14.939789473684208,0.0,0.0,0.0,0.0
2025-02-19 19:00:00,battery_only,1.5014,0.0,-0.0,0.0,0.0,0.0,1.5014,13.35936842105263,0.0,0.0,0.0,0.0
2025-02-19 20:00:00,battery_only,1.3941,0.0,-0.0,0.0,0.0,0.0,1.3941,11.891894736842103,0.0,0.0,0.0,0.0
2025-02-19 21:00:00,battery_only,1.3671,0.0,-0.0,0.0,0.0,0.0,1.3671,10.452842105263155,0.0,0.0,0.0,0.0
2025-02-19 22:00:00,battery_only,1.3791,0.0,-0.0,0.0,0.0,0.0,1.3791,9.00115789473684,0.0,0.0,0.0,0.0
2025-02-19 23:00:00,battery_only,1.2106,0.0,-0.0,0.0,0.0,0.0,1.2106,7.726842105263157,0.0,0.0,0.0,0.0
2025-02-20 00:00:00,battery_only,0.966,0.0,-0.0,0.0,0.0,0.0,0.966,6.709999999999999,0.0,0.0,0.0,0.0
2025-02-20 01:00:00,battery_only,0.9977,0.0,-0.0,0.0,0.0,0.0,0.9977,5.65978947368421,0.0,0.0,0.0,0.0
2025-02-20 02:00:00,battery_only,1.0383,0.0,-0.0,0.0,0.0,0.0,1.0383,4.566842105263158,0.0,0.0,0.0,0.0
2025-02-20 03:00:00,battery_only,1.0435,0.0,-0.0,0.0,0.0,0.0,1.0435,3.468421052631579,0.0,0.0,0.0,0.0
2025-02-20 04:00:00,battery_only,1.0589,0.0,-0.0,0.0,0.0,0.0,1.0589,2.3537894736842104,0.0,0.0,0.0,0.0
2025-02-20 05:00:00,battery_only,1.0987,0.0,-0.0,0.0,0.0,0.0,1.0987,1.1972631578947368,0.0,0.0,0.0,0.0
2025-02-20 06:00:00,battery_only,1.1374,0.0,-0.0,0.0,0.0,0.0,1.1374,0.0,0.0,0.0,0.0,0.0
2025-02-20 07:00:00,battery_only,1.1616,1.4888299999999999,1.4888299999999999,0.0,0.0,0.3272299999999999,0.0,0.3108684999999999,0.0,0.0,0.0,0.0
2025-02-20 08:00:00,battery_only,1.2797,2.8762299999999996,2.8762299999999996,0.0,0.0,1.5965299999999996,0.0,1.8275719999999995,0.0,0.0,0.0,0.0
2025-02-20 09:00:00,battery_only,1.2161,4.06763,3.4161,0.6515300000000002,0.0,2.2,0.0,3.9175719999999994,0.0,0.0,0.0,0.0
2025-02-20 10:00:00,battery_only,1.2323,4.9817599999999995,3.4323,1.5494599999999994,0.0,2.2,0.0,6.007572,0.0,0.0,0.0,0.0
2025-02-20 11:00:00,battery_only,1.1862,5.55646,3.3862,2.1702600000000003,0.0,2.2,0.0,8.097572,0.0,0.0,0.0,0.0
2025-02-20 12:00:00,battery_only,1.2002,5.752459999999999,3.4002,2.3522599999999994,0.0,2.2,0.0,10.187572,0.0,0.0,0.0,0.0
2025-02-20 13:00:00,battery_only,1.1928,5.55646,3.3928000000000003,2.16366,0.0,2.2,0.0,12.277572,0.0,0.0,0.0,0.0
2025-02-20 14:00:00,battery_only,1.1467,4.9817599999999995,3.3467000000000002,1.6350599999999993,0.0,2.2,0.0,14.367572,0.0,0.0,0.0,0.0
2025-02-20 15:00:00,battery_only,1.215,4.06763,3.415,0.6526300000000003,0.0,2.2,0.0,16.457572,0.0,0.0,0.0,0.0
2025-02-20 16:00:00,battery_only,1.2405,2.8762299999999996,2.8762299999999996,0.0,0.0,1.6357299999999997,0.0,18.011515499999998,0.0,0.0,0.0,0.0
2025-02-20 17:00:00,battery_only,1.2759,1.4888299999999999,1.4888299999999999,0.0,0.0,0.21292999999999984,0.0,18.213798999999998,0.0,0.0,0.0,0.0
2025-02-20 18:00:00,battery_only,1.361,0.0,-0.0,0.0,0.0,0.0,1.361,16.78116742105263,0.0,0.0,0.0,0.0
2025-02-20 19:00:00,battery_only,1.4803,0.0,-0.0,0.0,0.0,0.0,1.4803,15.22295689473684,0.0,0.0,0.0,0.0
2025-02-20 20:00:00,battery_only,1.435,0.0,-0.0,0.0,0.0,0.0,1.435,13.712430578947366,0.0,0.0,0.0,0.0
2025-02-20 21:00:00,battery_only,1.4429,0.0,-0.0,0.0,0.0,0.0,1.4429,12.193588473684208,0.0,0.0,0.0,0.0
2025-02-20 22:00:00,battery_only,1.3438,0.0,-0.0,0.0,0.0,0.0,1.3438,10.779062157894735,0.0,0.0,0.0,0.0
2025-02-20 23:00:00,battery_only,1.2719,0.0,-0.0,0.0,0.0,0.0,1.2719,9.440220052631577,0.0,0.0,0.0,0.0
2025-02-21 00:00:00,battery_only,0.9798,0.0,-0.0,0.0,0.0,0.0,0.9798,8.408851631578946,0.0,0.0,0.0,0.0
2025-02-21 01:00:00,battery_only,1.0302,0.0,-0.0,0.0,0.0,0.0,1.0302,7.324430578947367,0.0,0.0,0.0,0.0
2025-02-21 02:00:00,battery_only,1.0487,0.0,-0.0,0.0,0.0,0.0,1.0487,6.220535842105262,0.0,0.0,0.0,0.0
2025-02-21 03:00:00,battery_only,1.0293,0.0,-0.0,0.0,0.0,0.0,1.0293,5.137062157894736,0.0,0.0,0.0,0.0
2025-02-21 04:00:00,battery_only,1.0982,0.0,-0.0,0.0,0.0,0.0,1.0982,3.981062157894736,0.0,0.0,0.0,0.0
2025-02-21 05:00:00,battery_only,1.1393,0.0,-0.0,0.0,0.0,0.0,1.1393,2.7817989999999995,0.0,0.0,0.0,0.0
2025-02-21 06:00:00,battery_only,1.1433,0.0,-0.0,0.0,0.0,0.0,1.1433,1.5783253157894732,0.0,0.0,0.0,0.0
2025-02-21 07:00:00,battery_only,1.1544,1.23459,1.23459,0.0,0.0,0.08018999999999998,0.0,1.6545058157894732,0.0,0.0,0.0,0.0
2025-02-21 08:00:00,battery_only,1.1667,2.38497,2.38497,0.0,0.0,1.21827,0.0,2.8118623157894733,0.0,0.0,0.0,0.0
2025-02-21 09:00:00,battery_only,1.2099,3.37288,3.37288,0.0,0.0,2.16298,0.0,4.866693315789473,0.0,0.0,0.0,0.0
2025-02-21 10:00:00,battery_only,1.2147,4.13091,3.4147,0.7162100000000002,0.0,2.2,0.0,6.956693315789473,0.0,0.0,0.0,0.0
2025-02-21 11:00:00,battery_only,1.1771,4.607469999999999,3.3771000000000004,1.2303699999999989,0.0,2.2,0.0,9.046693315789472,0.0,0.0,0.0,0.0
2025-02-21 12:00:00,battery_only,1.2079,4.76994,3.4079,1.36204,0.0,2.2,0.0,11.136693315789472,0.0,0.0,0.0,0.0
2025-02-21 13:00:00,battery_only,1.2356,4.607469999999999,3.4356,1.1718699999999993,0.0,2.2,0.0,13.226693315789472,0.0,0.0,0.0,0.0
2025-02-21 14:00:00,battery_only,1.2542,4.13091,3.4542,0.6767099999999999,0.0,2.2,0.0,15.316693315789472,0.0,0.0,0.0,0.0
2025-02-21 15:00:00,battery_only,1.3126,3.37288,3.37288,0.0,0.0,2.0602799999999997,0.0,17.273959315789472,0.0,0.0,0.0,0.0
2025-02-21 16:00:00,battery_only,1.3438,2.38497,2.38497,0.0,0.0,1.04117,0.0,18.263070815789472,0.0,0.0,0.0,0.0
2025-02-21 17:00:00,battery_only,1.3181,1.23459,1.23459,0.0,0.0,0.0,0.08350999999999997,18.175165552631576,0.0,0.0,0.0,0.0
2025-02-21 18:00:00,battery_only,1.4593,0.0,-0.0,0.0,0.0,0.0,1.4593,16.639060289473683,0.0,0.0,0.0,0.0
2025-02-21 19:00:00,battery_only,1.4178,0.0,-0.0,0.0,0.0,0.0,0.0,16.639060289473683,0.0,0.0,0.0,1.4178
2025-02-21 20:00:00,battery_only,1.4729,0.0,-0.0,0.0,0.0,0.0,1.4729,15.088639236842104,0.0,0.0,0.0,0.0
2025-02-21 21:00:00,battery_only,1.4022,0.0,-0.0,0.0,0.0,0.0,1.4022,13.612639236842105,0.0,0.0,0.0,0.0
2025-02-21 22:00:00,battery_only,1.317,0.0,-0.0,0.0,0.0,0.0,1.317,12.22632344736842,0.0,0.0,0.0,0.0
2025-02-21 23:00:00,battery_only,1.1876,0.0,-0.0,0.0,0.0,0.0,1.1876,10.976218184210525,0.0,0.0,0.0,0.0
2025-02-22 00:00:00,battery_only,0.9721,0.0,-0.0,0.0,0.0,0.0,0.9721,9.952955026315788,0.0,0.0,0.0,0.0
2025-02-22 01:00:00,battery_only,0.9346,0.0,-0.0,0.0,0.0,0.0,0.676317974999995,9.241041368421056,0.0,0.0,0.0,0.25828202500000497
2025-02-22 02:00:00,battery_only,1.0254,0.0,-0.0,0.0,0.0,0.0,1.0254,8.161672947368425,0.0,0.0,0.0,0.0
2025-02-22 03:00:00,battery_only,1.0646,0.0,-0.0,0.0,0.0,0.0,1.0646,7.041041368421057,0.0,0.0,0.0,0.0
2025-02-22 04:00:00,battery_only,1.0241,0.0,-0.0,0.0,0.0,0.0,1.0241,5.963041368421057,0.0,0.0,0.0,0.0
2025-02-22 05:00:00,battery_only,1.0994,0.0,-0.0,0.0,0.0,0.0,1.0994,4.80577821052632,0.0,0.0,0.0,0.0
2025-02-22 06:00:00,battery_only,1.1062,0.0,-0.0,0.0,0.0,0.0,0.0,4.80577821052632,0.0,0.0,0.0,1.1062
2025-02-22 07:00:00,battery_only,1.1388,1.2411699999999999,1.2411699999999999,0.0,0.0,0.10236999999999985,0.0,4.90302971052632,0.0,0.0,0.0,0.0
2025-02-22 08:00:00,battery_only,1.1987,2.39778,2.39778,0.0,0.0,1.19908,0.0,6.04215571052632,0.0,0.0,0.0,0.0
2025-02-22 09:00:00,battery_only,1.174,3.39094,3.374,0.016939999999999955,0.0,2.2,0.0,8.13215571052632,0.0,0.0,0.0,0.0
2025-02-22 10:00:00,battery_only,1.229,4.15303,3.4290000000000003,0.72403,0.0,2.2,0.0,10.22215571052632,0.0,0.0,0.0,0.0
2025-02-22 11:00:00,battery_only,1.1554,4.63211,3.3554000000000004,1.2767099999999996,0.0,2.2,0.0,12.31215571052632,0.0,0.0,0.0,0.0
2025-02-22 12:00:00,battery_only,1.2077,4.79556,3.4077,1.3878599999999999,0.0,2.2,0.0,14.40215571052632,0.0,0.0,0.0,0.0
2025-02-22 13:00:00,battery_only,1.1881,4.63211,3.3881,1.2440099999999998,0.0,2.2,0.0,16.49215571052632,0.0,0.0,0.0,0.0
2025-02-22 14:00:00,battery_only,1.2279,4.15303,3.4279,0.72513,0.0,2.2,0.0,18.58215571052632,0.0,0.0,0.0,0.0
2025-02-22 15:00:00,battery_only,1.2142,3.39094,3.39094,0.0,0.0,2.17674,0.0,20.65005871052632,0.0,0.0,0.0,0.0
2025-02-22 16:00:00,battery_only,1.2671,2.39778,2.39778,0.0,0.0,1.1306800000000001,0.0,21.72420471052632,0.0,0.0,0.0,0.0
2025-02-22 17:00:00,battery_only,1.315,1.2411699999999999,1.2411699999999999,0.0,0.0,0.0,0.07383000000000006,21.646488921052633,0.0,0.0,0.0,0.0
2025-02-22 18:00:00,battery_only,1.341,0.0,-0.0,0.0,0.0,0.0,1.341,20.23490997368421,0.0,0.0,0.0,0.0
2025-02-22 19:00:00,battery_only,1.4251,0.0,-0.0,0.0,0.0,0.0,1.4251,18.734804710526316,0.0,0.0,0.0,0.0
2025-02-22 20:00:00,battery_only,1.4261,0.0,-0.0,0.0,0.0,0.0,1.4261,17.233646815789474,0.0,0.0,0.0,0.0
2025-02-22 21:00:00,battery_only,1.3869,0.0,-0.0,0.0,0.0,0.0,1.3869,15.77375207894737,0.0,0.0,0.0,0.0
2025-02-22 22:00:00,battery_only,1.3495,0.0,-0.0,0.0,0.0,0.0,1.3495,14.353225763157896,0.0,0.0,0.0,0.0
2025-02-22 23:00:00,battery_only,1.2624,0.0,-0.0,0.0,0.0,0.0,1.2624,13.024383657894738,0.0,0.0,0.0,0.0
2025-02-23 00:00:00,battery_only,0.9665,0.0,-0.0,0.0,0.0,0.0,0.9665,12.007015236842106,0.0,0.0,0.0,0.0
2025-02-23 01:00:00,battery_only,0.9954,0.0,-0.0,0.0,0.0,0.0,0.9954,10.959225763157896,0.0,0.0,0.0,0.0
2025-02-23 02:00:00,battery_only,0.9762,0.0,-0.0,0.0,0.0,0.0,0.9762,9.931646815789476,0.0,0.0,0.0,0.0
2025-02-23 03:00:00,battery_only,1.0181,0.0,-0.0,0.0,0.0,0.0,0.0,9.931646815789476,0.0,0.0,0.0,1.0181
2025-02-23 04:00:00,battery_only,1.031,0.0,-0.0,0.0,0.0,0.0,1.031,8.846383657894739,0.0,0.0,0.0,0.0
2025-02-23 05:00:00,battery_only,1.1425,0.0,-0.0,0.0,0.0,0.0,1.1425,7.6437520789473705,0.0,0.0,0.0,0.0
2025-02-23 06:00:00,battery_only,1.142,0.0,-0.0,0.0,0.0,0.0,1.142,6.441646815789476,0.0,0.0,0.0,0.0
2025-02-23 07:00:00,battery_only,1.1528,1.2691,1.2691,0.0,0.0,0.11629999999999985,0.0,6.552131815789476,0.0,0.0,0.0,0.0
2025-02-23 08:00:00,battery_only,1.2131,2.45168,2.45168,0.0,0.0,1.23858,0.0,7.728782815789476,0.0,0.0,0.0,0.0
2025-02-23 09:00:00,battery_only,1.1059,3.46717,3.3059000000000003,0.16126999999999958,0.0,2.2,0.0,9.818782815789476,0.0,0.0,0.0,0.0
2025-02-23 10:00:00,battery_only,1.1078,4.24641,3.3078000000000003,0.9386099999999997,0.0,2.2,0.0,11.908782815789476,0.0,0.0,0.0,0.0
2025-02-23 11:00:00,battery_only,1.1977,4.7362,3.3977000000000004,1.3384999999999998,0.0,2.2,0.0,13.998782815789475,0.0,0.0,0.0,0.0
2025-02-23 12:00:00,battery_only,1.1778,4.90329,3.3778,1.52549,0.0,2.2,0.0,16.088782815789475,0.0,0.0,0.0,0.0
2025-02-23 13:00:00,battery_only,1.1938,4.7362,3.3938,1.3424,0.0,2.2,0.0,18.178782815789475,0.0,0.0,0.0,0.0
