timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-02-23 14:00:00,battery_only,1.1594,4.24641,3.3594,0.8870100000000001,0.0,2.2,0.0,20.268782815789475,0.0,0.0,0.0,0.0
2025-02-23 15:00:00,battery_only,1.2289,3.46717,3.4289000000000005,0.03826999999999936,0.0,2.2,0.0,22.358782815789475,0.0,0.0,0.0,0.0
2025-02-23 16:00:00,battery_only,1.3361,2.45168,2.45168,0.0,0.0,1.11558,0.0,23.418583815789475,0.0,0.0,0.0,0.0
2025-02-23 17:00:00,battery_only,1.3472,1.2691,1.2691,0.0,0.0,0.0,0.07810000000000006,23.336373289473684,0.0,0.0,0.0,0.0
2025-02-23 18:00:00,battery_only,1.3755,0.0,-0.0,0.0,0.0,0.0,1.3755,21.88847855263158,0.0,0.0,0.0,0.0
2025-02-23 19:00:00,battery_only,1.3886,0.0,-0.0,0.0,0.0,0.0,1.3886,20.426794342105264,0.0,0.0,0.0,0.0
2025-02-23 20:00:00,battery_only,1.3915,0.0,-0.0,0.0,0.0,0.0,1.3915,18.9620575,0.0,0.0,0.0,0.0
2025-02-23 21:00:00,battery_only,1.2965,0.0,-0.0,0.0,0.0,0.0,1.2965,17.597320657894738,0.0,0.0,0.0,0.0
2025-02-23 22:00:00,battery_only,1.3075,0.0,-0.0,0.0,0.0,0.0,1.3075,16.221004868421055,0.0,0.0,0.0,0.0
2025-02-23 23:00:00,battery_only,1.2432,0.0,-0.0,0.0,0.0,0.0,1.2432,14.912373289473688,0.0,0.0,0.0,0.0
2025-02-24 00:00:00,battery_only,0.9609,0.0,-0.0,0.0,0.0,0.0,0.9609,13.900899605263161,0.0,0.0,0.0,0.0
2025-02-24 01:00:00,battery_only,0.995,0.0,-0.0,0.0,0.0,0.0,0.995,12.85353118421053,0.0,0.0,0.0,0.0
2025-02-24 02:00:00,battery_only,0.9915,0.0,-0.0,0.0,0.0,0.0,0.9915,11.809846973684214,0.0,0.0,0.0,0.0
2025-02-24 03:00:00,battery_only,1.0191,0.0,-0.0,0.0,0.0,0.0,1.0191,10.737110131578952,0.0,0.0,0.0,0.0
2025-02-24 04:00:00,battery_only,1.0842,0.0,-0.0,0.0,0.0,0.0,1.0842,9.595846973684214,0.0,0.0,0.0,0.0
2025-02-24 05:00:00,battery_only,1.0566,0.0,-0.0,0.0,0.0,0.0,1.0566,8.483636447368424,0.0,0.0,0.0,0.0
2025-02-24 06:00:00,battery_only,1.1833,0.0,-0.0,0.0,0.0,0.0,1.1833,7.238057500000003,0.0,0.0,0.0,0.0
2025-02-24 07:00:00,battery_only,1.2177,1.2418,1.2418,0.0,0.0,0.02410000000000001,0.0,7.260952500000003,0.0,0.0,0.0,0.0
2025-02-24 08:00:00,battery_only,1.1993,2.3989000000000003,2.3989000000000003,0.0,0.0,1.1996000000000002,0.0,8.400572500000003,0.0,0.0,0.0,0.0
2025-02-24 09:00:00,battery_only,1.1287,3.39255,3.3287000000000004,0.06384999999999952,0.0,2.2,0.0,10.490572500000003,0.0,0.0,0.0,0.0
2025-02-24 10:00:00,battery_only,1.1737,4.15506,3.3737000000000004,0.7813599999999994,0.0,2.2,0.0,12.580572500000002,0.0,0.0,0.0,0.0
2025-02-24 11:00:00,battery_only,1.2456,4.63435,3.4456,1.1887500000000002,0.0,2.2,0.0,14.670572500000002,0.0,0.0,0.0,0.0
2025-02-24 12:00:00,battery_only,1.1191,4.7978000000000005,3.3191,1.4787000000000003,0.0,2.2,0.0,16.760572500000002,0.0,0.0,0.0,0.0
2025-02-24 13:00:00,battery_only,1.2077,4.63435,3.4077,1.2266500000000002,0.0,2.2,0.0,18.850572500000002,0.0,0.0,0.0,0.0
2025-02-24 14:00:00,battery_only,1.1974,4.15506,3.3974,0.7576599999999996,0.0,2.2,0.0,20.940572500000002,0.0,0.0,0.0,0.0
2025-02-24 15:00:00,battery_only,1.29,3.39255,3.39255,0.0,0.0,2.10255,0.0,22.937995,0.0,0.0,0.0,0.0
2025-02-24 16:00:00,battery_only,1.281,2.3989000000000003,2.3989000000000003,0.0,0.0,1.1179000000000003,0.0,24.0,0.0,0.0,0.0,0.0
2025-02-24 17:00:00,battery_only,1.3674,1.2418,1.2418,0.0,0.0,0.0,0.12559999999999993,23.867789473684212,0.0,0.0,0.0,0.0
2025-02-24 18:00:00,battery_only,1.4235,0.0,-0.0,0.0,0.0,0.0,1.4235,22.369368421052634,0.0,0.0,0.0,0.0
2025-02-24 19:00:00,battery_only,1.5009,0.0,-0.0,0.0,0.0,0.0,1.2697751000000015,21.03276305263158,0.0,0.0,0.0,0.2311248999999984
2025-02-24 20:00:00,battery_only,1.4326,0.0,-0.0,0.0,0.0,0.0,1.4326,19.52476305263158,0.0,0.0,0.0,0.0
2025-02-24 21:00:00,battery_only,1.4149,0.0,-0.0,0.0,0.0,0.0,0.0,19.52476305263158,0.0,0.0,0.0,1.4149
2025-02-24 22:00:00,battery_only,1.2836,0.0,-0.0,0.0,0.0,0.0,1.2836,18.173605157894738,0.0,0.0,0.0,0.0
2025-02-24 23:00:00,battery_only,1.2884,0.0,-0.0,0.0,0.0,0.0,1.2884,16.81739463157895,0.0,0.0,0.0,0.0
2025-02-25 00:00:00,battery_only,0.987,0.0,-0.0,0.0,0.0,0.0,0.987,15.778447263157895,0.0,0.0,0.0,0.0
2025-02-25 01:00:00,battery_only,0.9989,0.0,-0.0,0.0,0.0,0.0,0.9989,14.72697357894737,0.0,0.0,0.0,0.0
2025-02-25 02:00:00,battery_only,1.0278,0.0,-0.0,0.0,0.0,0.0,1.0278,13.645078842105264,0.0,0.0,0.0,0.0
2025-02-25 03:00:00,battery_only,1.001,0.0,-0.0,0.0,0.0,0.0,1.001,12.591394631578948,0.0,0.0,0.0,0.0
2025-02-25 04:00:00,battery_only,1.0905,0.0,-0.0,0.0,0.0,0.0,1.0905,11.443499894736844,0.0,0.0,0.0,0.0
2025-02-25 05:00:00,battery_only,1.1552,0.0,-0.0,0.0,0.0,0.0,1.1552,10.227499894736845,0.0,0.0,0.0,0.0
2025-02-25 06:00:00,battery_only,1.1735,0.0,-0.0,0.0,0.0,0.0,1.1735,8.992236736842107,0.0,0.0,0.0,0.0
2025-02-25 07:00:00,battery_only,1.1422,1.0682,1.0682,0.0,0.0,0.0,0.07400000000000007,8.914342000000001,0.0,0.0,0.0,0.0
2025-02-25 08:00:00,battery_only,1.2042,2.0636,2.0636,0.0,0.0,0.8594000000000002,0.0,9.730772000000002,0.0,0.0,0.0,0.0
2025-02-25 09:00:00,battery_only,1.2344,2.91837,2.91837,0.0,0.0,1.68397,0.0,11.330543500000001,0.0,0.0,0.0,0.0
2025-02-25 10:00:00,battery_only,1.1459,3.5742700000000003,3.3459000000000003,0.22836999999999996,0.0,2.2,0.0,13.4205435,0.0,0.0,0.0,0.0
2025-02-25 11:00:00,battery_only,1.1708,3.9865699999999995,3.3708,0.6157699999999995,0.0,2.2,0.0,15.5105435,0.0,0.0,0.0,0.0
2025-02-25 12:00:00,battery_only,1.2387,4.1272,3.4387,0.6885000000000003,0.0,2.2,0.0,17.6005435,0.0,0.0,0.0,0.0
2025-02-25 13:00:00,battery_only,1.2286,3.9865699999999995,3.4286000000000003,0.5579699999999992,0.0,2.2,0.0,19.6905435,0.0,0.0,0.0,0.0
2025-02-25 14:00:00,battery_only,1.2504,3.5742700000000003,3.4504,0.12387000000000015,0.0,2.2,0.0,21.7805435,0.0,0.0,0.0,0.0
2025-02-25 15:00:00,battery_only,1.3259,2.91837,2.91837,0.0,0.0,1.5924699999999998,0.0,23.29339,0.0,0.0,0.0,0.0
2025-02-25 16:00:00,battery_only,1.3198,2.0636,2.0636,0.0,0.0,0.7438,0.0,24.0,0.0,0.0,0.0,0.0
2025-02-25 17:00:00,battery_only,1.3767,1.0682,1.0682,0.0,0.0,0.0,0.3085,23.675263157894737,0.0,0.0,0.0,0.0
2025-02-25 18:00:00,battery_only,1.4975,0.0,-0.0,0.0,0.0,0.0,1.4975,22.09894736842105,0.0,0.0,0.0,0.0
2025-02-25 19:00:00,battery_only,1.4316,0.0,-0.0,0.0,0.0,0.0,1.4316,20.592,0.0,0.0,0.0,0.0
2025-02-25 20:00:00,battery_only,1.4132,0.0,-0.0,0.0,0.0,0.0,1.4132,19.10442105263158,0.0,0.0,0.0,0.0
2025-02-25 21:00:00,battery_only,1.4174,0.0,-0.0,0.0,0.0,0.0,1.4174,17.61242105263158,0.0,0.0,0.0,0.0
2025-02-25 22:00:00,battery_only,1.3485,0.0,-0.0,0.0,0.0,0.0,1.3485,16.192947368421052,0.0,0.0,0.0,0.0
2025-02-25 23:00:00,battery_only,1.2324,0.0,-0.0,0.0,0.0,0.0,0.0,16.192947368421052,0.0,0.0,0.0,1.2324
2025-02-26 00:00:00,battery_only,0.9792,0.0,-0.0,0.0,0.0,0.0,0.9792,15.16221052631579,0.0,0.0,0.0,0.0
2025-02-26 01:00:00,battery_only,1.0904,0.0,-0.0,0.0,0.0,0.0,1.0904,14.01442105263158,0.0,0.0,0.0,0.0
2025-02-26 02:00:00,battery_only,1.0396,0.0,-0.0,0.0,0.0,0.0,1.0396,12.920105263157895,0.0,0.0,0.0,0.0
2025-02-26 03:00:00,battery_only,1.0279,0.0,-0.0,0.0,0.0,0.0,1.0279,11.838105263157894,0.0,0.0,0.0,0.0
2025-02-26 04:00:00,battery_only,1.1133,0.0,-0.0,0.0,0.0,0.0,1.1133,10.666210526315789,0.0,0.0,0.0,0.0
2025-02-26 05:00:00,battery_only,1.1211,0.0,-0.0,0.0,0.0,0.0,1.1211,9.486105263157894,0.0,0.0,0.0,0.0
2025-02-26 06:00:00,battery_only,1.1566,0.0,-0.0,0.0,0.0,0.0,1.1566,8.268631578947367,0.0,0.0,0.0,0.0
2025-02-26 07:00:00,battery_only,1.2129,0.61236,0.61236,0.0,0.0,0.0,0.0,8.268631578947367,0.0,0.0,0.0,0.6005400000000001
2025-02-26 08:00:00,battery_only,1.1669,1.183,1.183,0.0,0.0,0.016100000000000003,0.0,8.283926578947368,0.0,0.0,0.0,0.0
2025-02-26 09:00:00,battery_only,1.2223,1.67307,1.67307,0.0,0.0,0.4507700000000001,0.0,8.712158078947368,0.0,0.0,0.0,0.0
2025-02-26 10:00:00,battery_only,1.2706,2.0490399999999998,2.0490399999999998,0.0,0.0,0.7784399999999998,0.0,9.451676078947369,0.0,0.0,0.0,0.0
2025-02-26 11:00:00,battery_only,1.2218,2.28543,2.28543,0.0,0.0,1.0636299999999999,0.0,10.462124578947368,0.0,0.0,0.0,0.0
2025-02-26 12:00:00,battery_only,1.1983,2.3660699999999997,2.3660699999999997,0.0,0.0,1.1677699999999998,0.0,11.571506078947367,0.0,0.0,0.0,0.0
2025-02-26 13:00:00,battery_only,1.2039,2.28543,2.28543,0.0,0.0,1.0815299999999999,0.0,12.598959578947367,0.0,0.0,0.0,0.0
2025-02-26 14:00:00,battery_only,1.224,2.0490399999999998,2.0490399999999998,0.0,0.0,0.8250399999999998,0.0,13.382747578947367,0.0,0.0,0.0,0.0
2025-02-26 15:00:00,battery_only,1.2564,1.67307,1.67307,0.0,0.0,0.4166700000000001,0.0,13.778584078947366,0.0,0.0,0.0,0.0
2025-02-26 16:00:00,battery_only,1.2923,1.183,1.183,0.0,0.0,0.0,0.10929999999999995,13.663531447368419,0.0,0.0,0.0,0.0
2025-02-26 17:00:00,battery_only,1.3862,0.61236,0.61236,0.0,0.0,0.0,0.7738400000000001,12.848963026315786,0.0,0.0,0.0,0.0
2025-02-26 18:00:00,battery_only,1.3474,0.0,-0.0,0.0,0.0,0.0,1.3474,11.430647236842102,0.0,0.0,0.0,0.0
2025-02-26 19:00:00,battery_only,1.4691,0.0,-0.0,0.0,0.0,0.0,0.0,11.430647236842102,0.0,0.0,0.0,1.4691
2025-02-26 20:00:00,battery_only,1.4282,0.0,-0.0,0.0,0.0,0.0,1.4282,9.927278815789471,0.0,0.0,0.0,0.0
2025-02-26 21:00:00,battery_only,1.4164,0.0,-0.0,0.0,0.0,0.0,1.4164,8.436331447368419,0.0,0.0,0.0,0.0
2025-02-26 22:00:00,battery_only,1.2969,0.0,-0.0,0.0,0.0,0.0,0.0,8.436331447368419,0.0,0.0,0.0,1.2969
2025-02-26 23:00:00,battery_only,1.2945,0.0,-0.0,0.0,0.0,0.0,1.2945,7.07369986842105,0.0,0.0,0.0,0.0
2025-02-27 00:00:00,battery_only,1.0516,0.0,-0.0,0.0,0.0,0.0,1.0516,5.9667524999999975,0.0,0.0,0.0,0.0
2025-02-27 01:00:00,battery_only,1.0482,0.0,-0.0,0.0,0.0,0.0,1.0482,4.863384078947366,0.0,0.0,0.0,0.0
2025-02-27 02:00:00,battery_only,0.9824,0.0,-0.0,0.0,0.0,0.0,0.20581487499999815,4.646736842105263,0.0,0.0,0.0,0.7765851250000019
2025-02-27 03:00:00,battery_only,1.0781,0.0,-0.0,0.0,0.0,0.0,1.0781,3.5118947368421045,0.0,0.0,0.0,0.0
2025-02-27 04:00:00,battery_only,1.0976,0.0,-0.0,0.0,0.0,0.0,1.0976,2.3565263157894734,0.0,0.0,0.0,0.0
2025-02-27 05:00:00,battery_only,1.074,0.0,-0.0,0.0,0.0,0.0,1.074,1.226,0.0,0.0,0.0,0.0
2025-02-27 06:00:00,battery_only,1.1647,0.0,-0.0,0.0,0.0,0.0,1.1647,0.0,0.0,0.0,0.0,0.0
2025-02-27 07:00:00,battery_only,1.2072,1.37606,1.37606,0.0,0.0,0.16886,0.0,0.160417,0.0,0.0,0.0,0.0
2025-02-27 08:00:00,battery_only,1.2279,2.65832,2.65832,0.0,0.0,1.4304199999999998,0.0,1.5193159999999999,0.0,0.0,0.0,0.0
2025-02-27 09:00:00,battery_only,1.2173,3.7594900000000004,3.4173,0.34219000000000044,0.0,2.2,0.0,3.6093159999999997,0.0,0.0,0.0,0.0
2025-02-27 10:00:00,battery_only,1.2179,4.6043899999999995,3.4179000000000004,1.1864899999999992,0.0,2.2,0.0,5.699316,0.0,0.0,0.0,0.0
2025-02-27 11:00:00,battery_only,1.2557,5.13555,3.4557,1.67985,0.0,2.2,0.0,7.7893159999999995,0.0,0.0,0.0,0.0
2025-02-27 12:00:00,battery_only,1.2517,5.3167100000000005,3.4517,1.8650100000000003,0.0,2.2,0.0,9.879316,0.0,0.0,0.0,0.0
2025-02-27 13:00:00,battery_only,1.1281,5.13555,3.3281,1.8074500000000002,0.0,2.2,0.0,11.969316,0.0,0.0,0.0,0.0
2025-02-27 14:00:00,battery_only,1.2278,4.6043899999999995,3.4278000000000004,1.1765899999999991,0.0,2.2,0.0,14.059315999999999,0.0,0.0,0.0,0.0
2025-02-27 15:00:00,battery_only,1.2601,3.7594900000000004,3.4601,0.29939000000000027,0.0,2.2,0.0,16.149316,0.0,0.0,0.0,0.0
2025-02-27 16:00:00,battery_only,1.2476,2.65832,2.65832,0.0,0.0,1.4107199999999998,0.0,17.4895,0.0,0.0,0.0,0.0
2025-02-27 17:00:00,battery_only,1.3593,1.37606,1.37606,0.0,0.0,0.016760000000000108,0.0,17.505422,0.0,0.0,0.0,0.0
2025-02-27 18:00:00,battery_only,1.449,0.0,-0.0,0.0,0.0,0.0,1.449,15.980158842105263,0.0,0.0,0.0,0.0
2025-02-27 19:00:00,battery_only,1.4035,0.0,-0.0,0.0,0.0,0.0,1.4035,14.502790421052632,0.0,0.0,0.0,0.0
2025-02-27 20:00:00,battery_only,1.4533,0.0,-0.0,0.0,0.0,0.0,1.4533,12.973000947368421,0.0,0.0,0.0,0.0
2025-02-27 21:00:00,battery_only,1.3735,0.0,-0.0,0.0,0.0,0.0,1.3735,11.527211473684211,0.0,0.0,0.0,0.0
2025-02-27 22:00:00,battery_only,1.3128,0.0,-0.0,0.0,0.0,0.0,1.3128,10.145316736842107,0.0,0.0,0.0,0.0
2025-02-27 23:00:00,battery_only,1.3001,0.0,-0.0,0.0,0.0,0.0,1.3001,8.776790421052633,0.0,0.0,0.0,0.0
2025-02-28 00:00:00,battery_only,0.9959,0.0,-0.0,0.0,0.0,0.0,0.9959,7.7284746315789485,0.0,0.0,0.0,0.0
2025-02-28 01:00:00,battery_only,1.0332,0.0,-0.0,0.0,0.0,0.0,1.0332,6.640895684210528,0.0,0.0,0.0,0.0
2025-02-28 02:00:00,battery_only,0.972,0.0,-0.0,0.0,0.0,0.0,0.972,5.6177377894736855,0.0,0.0,0.0,0.0
2025-02-28 03:00:00,battery_only,1.1119,0.0,-0.0,0.0,0.0,0.0,1.1119,4.447316736842106,0.0,0.0,0.0,0.0
2025-02-28 04:00:00,battery_only,1.1046,0.0,-0.0,0.0,0.0,0.0,1.1046,3.284579894736843,0.0,0.0,0.0,0.0
2025-02-28 05:00:00,battery_only,1.1202,0.0,-0.0,0.0,0.0,0.0,1.1202,2.105422000000001,0.0,0.0,0.0,0.0
2025-02-28 06:00:00,battery_only,1.1849,0.0,-0.0,0.0,0.0,0.0,1.1849,0.8581588421052639,0.0,0.0,0.0,0.0
2025-02-28 07:00:00,battery_only,1.1502,1.3372799999999998,1.3372799999999998,0.0,0.0,0.1870799999999999,0.0,1.0358848421052638,0.0,0.0,0.0,0.0
2025-02-28 08:00:00,battery_only,1.2493,2.58335,2.58335,0.0,0.0,1.3340499999999997,0.0,2.3032323421052636,0.0,0.0,0.0,0.0
2025-02-28 09:00:00,battery_only,1.2016,3.6534400000000002,3.4016,0.25184000000000006,0.0,2.2,0.0,4.3932323421052635,0.0,0.0,0.0,0.0
2025-02-28 10:00:00,battery_only,1.2024,4.47454,3.4024,1.07214,0.0,2.2,0.0,6.483232342105263,0.0,0.0,0.0,0.0
2025-02-28 11:00:00,battery_only,1.192,4.9907200000000005,3.3920000000000003,1.5987200000000001,0.0,2.2,0.0,8.573232342105264,0.0,0.0,0.0,0.0
2025-02-28 12:00:00,battery_only,1.1931,5.1667700000000005,3.3931000000000004,1.77367,0.0,2.2,0.0,10.663232342105264,0.0,0.0,0.0,0.0
2025-02-28 13:00:00,battery_only,1.2448,4.9907200000000005,3.4448,1.5459200000000006,0.0,2.2,0.0,12.753232342105264,0.0,0.0,0.0,0.0
2025-02-28 14:00:00,battery_only,1.2474,4.47454,3.4474,1.0271400000000002,0.0,2.2,0.0,14.843232342105264,0.0,0.0,0.0,0.0
2025-02-28 15:00:00,battery_only,1.2879,3.6534400000000002,3.4879000000000002,0.16554000000000002,0.0,2.2,0.0,16.933232342105264,0.0,0.0,0.0,0.0
2025-02-28 16:00:00,battery_only,1.3061,2.58335,2.58335,0.0,0.0,1.2772499999999998,0.0,18.146619842105263,0.0,0.0,0.0,0.0
2025-02-28 17:00:00,battery_only,1.3741,1.3372799999999998,1.3372799999999998,0.0,0.0,0.0,0.0368200000000003,18.10786194736842,0.0,0.0,0.0,0.0
2025-02-28 18:00:00,battery_only,1.3932,0.0,-0.0,0.0,0.0,0.0,0.0,18.10786194736842,0.0,0.0,0.0,1.3932
2025-02-28 19:00:00,battery_only,1.5176,0.0,-0.0,0.0,0.0,0.0,1.5176,16.510388263157893,0.0,0.0,0.0,0.0
2025-02-28 20:00:00,battery_only,1.3894,0.0,-0.0,0.0,0.0,0.0,0.0,16.510388263157893,0.0,0.0,0.0,1.3894
2025-02-28 21:00:00,battery_only,1.448,0.0,-0.0,0.0,0.0,0.0,1.448,14.986177736842103,0.0,0.0,0.0,0.0
2025-02-28 22:00:00,battery_only,1.382,0.0,-0.0,0.0,0.0,0.0,1.382,13.531440894736841,0.0,0.0,0.0,0.0
2025-02-28 23:00:00,battery_only,1.2239,0.0,-0.0,0.0,0.0,0.0,1.2239,12.243125105263157,0.0,0.0,0.0,0.0
2025-03-01 00:00:00,battery_only,1.107,0.0,-0.0,0.0,0.0,0.0,1.107,11.07786194736842,0.0,0.0,0.0,0.0
2025-03-01 01:00:00,battery_only,1.0729,0.0,-0.0,0.0,0.0,0.0,1.0729,9.948493526315788,0.0,0.0,0.0,0.0
2025-03-01 02:00:00,battery_only,1.0845,0.0,-0.0,0.0,0.0,0.0,0.34099299999999877,9.58955352631579,0.0,0.0,0.0,0.7435070000000013
2025-03-01 03:00:00,battery_only,1.0763,0.0,-0.0,0.0,0.0,0.0,1.0763,8.456606157894736,0.0,0.0,0.0,0.0
2025-03-01 04:00:00,battery_only,1.1017,0.0,-0.0,0.0,0.0,0.0,1.1017,7.296921947368421,0.0,0.0,0.0,0.0
2025-03-01 05:00:00,battery_only,1.1433,0.0,-0.0,0.0,0.0,0.0,1.1433,6.093448263157895,0.0,0.0,0.0,0.0
2025-03-01 06:00:00,battery_only,1.2037,0.0,-0.0,0.0,0.0,0.0,1.2037,4.826395631578948,0.0,0.0,0.0,0.0
2025-03-01 07:00:00,battery_only,1.2676,1.07149,1.07149,0.0,0.0,0.0,0.0,4.826395631578948,0.0,0.0,0.0,0.19611
2025-03-01 08:00:00,battery_only,1.2418,2.0699699999999996,2.0699699999999996,0.0,0.0,0.8281699999999996,0.0,5.613157131578948,0.0,0.0,0.0,0.0
2025-03-01 09:00:00,battery_only,1.2075,2.92733,2.92733,0.0,0.0,1.71983,0.0,7.246995631578947,0.0,0.0,0.0,0.0
2025-03-01 10:00:00,battery_only,1.2623,3.58526,3.4623,0.12295999999999996,0.0,2.2,0.0,9.336995631578947,0.0,0.0,0.0,0.0
2025-03-01 11:00:00,battery_only,1.2651,3.99882,3.4651,0.5337199999999998,0.0,2.2,0.0,11.426995631578947,0.0,0.0,0.0,0.0
2025-03-01 12:00:00,battery_only,1.2617,4.13987,3.4617000000000004,0.6781699999999997,0.0,2.2,0.0,13.516995631578947,0.0,0.0,0.0,0.0
2025-03-01 13:00:00,battery_only,1.2774,3.99882,3.4774000000000003,0.5214199999999996,0.0,2.2,0.0,15.606995631578947,0.0,0.0,0.0,0.0
2025-03-01 14:00:00,battery_only,1.265,3.58526,3.465,0.12026000000000003,0.0,2.2,0.0,17.696995631578947,0.0,0.0,0.0,0.0
2025-03-01 15:00:00,battery_only,1.2772,2.92733,2.92733,0.0,0.0,1.65013,0.0,19.264619131578947,0.0,0.0,0.0,0.0
2025-03-01 16:00:00,battery_only,1.329,2.0699699999999996,2.0699699999999996,0.0,0.0,0.7409699999999997,0.0,19.968540631578946,0.0,0.0,0.0,0.0
2025-03-01 17:00:00,battery_only,1.3654,1.07149,1.07149,0.0,0.0,0.0,0.2939099999999999,19.659161684210524,0.0,0.0,0.0,0.0
2025-03-01 18:00:00,battery_only,1.4933,0.0,-0.0,0.0,0.0,0.0,1.4933,18.08726694736842,0.0,0.0,0.0,0.0
2025-03-01 19:00:00,battery_only,1.5281,0.0,-0.0,0.0,0.0,0.0,1.5281,16.478740631578948,0.0,0.0,0.0,0.0
2025-03-01 20:00:00,battery_only,1.5252,0.0,-0.0,0.0,0.0,0.0,1.5252,14.873266947368421,0.0,0.0,0.0,0.0
2025-03-01 21:00:00,battery_only,1.4032,0.0,-0.0,0.0,0.0,0.0,1.4032,13.396214315789473,0.0,0.0,0.0,0.0
2025-03-01 22:00:00,battery_only,1.3886,0.0,-0.0,0.0,0.0,0.0,0.0,13.396214315789473,0.0,0.0,0.0,1.3886
2025-03-01 23:00:00,battery_only,1.3752,0.0,-0.0,0.0,0.0,0.0,0.0,13.396214315789473,0.0,0.0,0.0,1.3752
2025-03-02 00:00:00,battery_only,1.0149,0.0,-0.0,0.0,0.0,0.0,1.0149,12.327898526315789,0.0,0.0,0.0,0.0
2025-03-02 01:00:00,battery_only,1.0533,0.0,-0.0,0.0,0.0,0.0,1.0533,11.219161684210526,0.0,0.0,0.0,0.0
2025-03-02 02:00:00,battery_only,1.0096,0.0,-0.0,0.0,0.0,0.0,0.0,11.219161684210526,0.0,0.0,0.0,1.0096
2025-03-02 03:00:00,battery_only,1.1226,0.0,-0.0,0.0,0.0,0.0,1.1226,10.037477473684211,0.0,0.0,0.0,0.0
2025-03-02 04:00:00,battery_only,1.1048,0.0,-0.0,0.0,0.0,0.0,1.1048,8.874530105263158,0.0,0.0,0.0,0.0
2025-03-02 05:00:00,battery_only,1.1603,0.0,-0.0,0.0,0.0,0.0,1.1603,7.653161684210526,0.0,0.0,0.0,0.0
2025-03-02 06:00:00,battery_only,1.2687,0.0,-0.0,0.0,0.0,0.0,1.2687,6.317688,0.0,0.0,0.0,0.0
2025-03-02 07:00:00,battery_only,1.2722,1.46223,1.46223,0.0,0.0,0.19002999999999992,0.0,6.498216500000001,0.0,0.0,0.0,0.0
2025-03-02 08:00:00,battery_only,1.2263,2.82485,2.82485,0.0,0.0,1.5985500000000001,0.0,8.016839000000001,0.0,0.0,0.0,0.0
2025-03-02 09:00:00,battery_only,1.2188,3.9949700000000004,3.4188,0.5761700000000003,0.0,2.2,0.0,10.106839,0.0,0.0,0.0,0.0
2025-03-02 10:00:00,battery_only,1.2248,4.89279,3.4248000000000003,1.4679899999999995,0.0,2.2,0.0,12.196839,0.0,0.0,0.0,0.0
2025-03-02 11:00:00,battery_only,1.2521,5.457199999999999,3.4521,2.005099999999999,0.0,2.2,0.0,14.286839,0.0,0.0,0.0,0.0
2025-03-02 12:00:00,battery_only,1.2371,5.64977,3.4371,2.21267,0.0,2.2,0.0,16.376839,0.0,0.0,0.0,0.0
2025-03-02 13:00:00,battery_only,1.2401,5.457199999999999,3.4401,2.0170999999999992,0.0,2.2,0.0,18.466839,0.0,0.0,0.0,0.0
2025-03-02 14:00:00,battery_only,1.3241,4.89279,3.5241000000000002,1.3686899999999995,0.0,2.2,0.0,20.556839,0.0,0.0,0.0,0.0
2025-03-02 15:00:00,battery_only,1.3053,3.9949700000000004,3.5053,0.48967000000000027,0.0,2.2,0.0,22.646839,0.0,0.0,0.0,0.0
2025-03-02 16:00:00,battery_only,1.4376,2.82485,2.82485,0.0,0.0,1.38725,0.0,23.9647265,0.0,0.0,0.0,0.0
2025-03-02 17:00:00,battery_only,1.4251,1.46223,1.46223,0.0,0.0,0.037129999999999885,0.0,24.0,0.0,0.0,0.0,0.0
2025-03-02 18:00:00,battery_only,1.5479,0.0,-0.0,0.0,0.0,0.0,1.5479,22.370631578947368,0.0,0.0,0.0,0.0
2025-03-02 19:00:00,battery_only,1.5443,0.0,-0.0,0.0,0.0,0.0,0.0,22.370631578947368,0.0,0.0,0.0,1.5443
2025-03-02 20:00:00,battery_only,1.575,0.0,-0.0,0.0,0.0,0.0,1.575,20.71273684210526,0.0,0.0,0.0,0.0
2025-03-02 21:00:00,battery_only,1.4807,0.0,-0.0,0.0,0.0,0.0,0.0,20.71273684210526,0.0,0.0,0.0,1.4807
2025-03-02 22:00:00,battery_only,1.4027,0.0,-0.0,0.0,0.0,0.0,0.0,20.71273684210526,0.0,0.0,0.0,1.4027
2025-03-02 23:00:00,battery_only,1.3535,0.0,-0.0,0.0,0.0,0.0,0.0,20.71273684210526,0.0,0.0,0.0,1.3535
2025-03-03 00:00:00,battery_only,1.0594,0.0,-0.0,0.0,0.0,0.0,0.0,20.71273684210526,0.0,0.0,0.0,1.0594
2025-03-03 01:00:00,battery_only,1.0348,0.0,-0.0,0.0,0.0,0.0,1.0348,19.623473684210524,0.0,0.0,0.0,0.0
2025-03-03 02:00:00,battery_only,1.0048,0.0,-0.0,0.0,0.0,0.0,0.0,19.623473684210524,0.0,0.0,0.0,1.0048
2025-03-03 03:00:00,battery_only,1.0243,0.0,-0.0,0.0,0.0,0.0,0.0,19.623473684210524,0.0,0.0,0.0,1.0243
2025-03-03 04:00:00,battery_only,1.0552,0.0,-0.0,0.0,0.0,0.0,1.0552,18.512736842105262,0.0,0.0,0.0,0.0
2025-03-03 05:00:00,battery_only,1.0851,0.0,-0.0,0.0,0.0,0.0,0.0,18.512736842105262,0.0,0.0,0.0,1.0851
2025-03-03 06:00:00,battery_only,1.1867,0.0,-0.0,0.0,0.0,0.0,0.0,18.512736842105262,0.0,0.0,0.0,1.1867
2025-03-03 07:00:00,battery_only,1.2506,0.35273,0.35273,0.0,0.0,0.0,0.0,18.512736842105262,0.0,0.0,0.0,0.89787
2025-03-03 08:00:00,battery_only,1.2275,0.68145,0.68145,0.0,0.0,0.0,0.0,18.512736842105262,0.0,0.0,0.0,0.54605
2025-03-03 09:00:00,battery_only,1.1554,0.96376,0.96376,0.0,0.0,0.0,0.19164000000000003,18.311010526315787,0.0,0.0,0.0,0.0
2025-03-03 10:00:00,battery_only,1.2207,1.18034,1.18034,0.0,0.0,0.0,0.04035999999999995,18.268526315789472,0.0,0.0,0.0,0.0
2025-03-03 11:00:00,battery_only,1.2212,1.31649,1.31649,0.0,0.0,0.09528999999999987,0.0,18.35905181578947,0.0,0.0,0.0,0.0
2025-03-03 12:00:00,battery_only,1.3021,1.36297,1.36297,0.0,0.0,0.06086999999999998,0.0,18.41687831578947,0.0,0.0,0.0,0.0
2025-03-03 13:00:00,battery_only,1.1964,1.31649,1.31649,0.0,0.0,0.12009000000000003,0.0,18.530963815789473,0.0,0.0,0.0,0.0
2025-03-03 14:00:00,battery_only,1.2531,1.18034,1.18034,0.0,0.0,0.0,0.07276000000000016,18.45437434210526,0.0,0.0,0.0,0.0
2025-03-03 15:00:00,battery_only,1.3581,0.96376,0.96376,0.0,0.0,0.0,0.39434000000000013,18.039279605263154,0.0,0.0,0.0,0.0
2025-03-03 16:00:00,battery_only,1.3656,0.68145,0.68145,0.0,0.0,0.0,0.0,18.039279605263154,0.0,0.0,0.0,0.6841499999999999
2025-03-03 17:00:00,battery_only,1.4324,0.35273,0.35273,0.0,0.0,0.0,0.0,18.039279605263154,0.0,0.0,0.0,1.07967
2025-03-03 18:00:00,battery_only,1.4809,0.0,-0.0,0.0,0.0,0.0,0.0,18.039279605263154,0.0,0.0,0.0,1.4809
2025-03-03 19:00:00,battery_only,1.5343,0.0,-0.0,0.0,0.0,0.0,0.0,18.039279605263154,0.0,0.0,0.0,1.5343
2025-03-03 20:00:00,battery_only,1.5594,0.0,-0.0,0.0,0.0,0.0,0.0,18.039279605263154,0.0,0.0,0.0,1.5594
2025-03-03 21:00:00,battery_only,1.4689,0.0,-0.0,0.0,0.0,0.0,1.4689,16.493069078947364,0.0,0.0,0.0,0.0
2025-03-03 22:00:00,battery_only,1.4533,0.0,-0.0,0.0,0.0,0.0,1.4533,14.963279605263153,0.0,0.0,0.0,0.0
2025-03-03 23:00:00,battery_only,1.2831,0.0,-0.0,0.0,0.0,0.0,1.2831,13.612648026315785,0.0,0.0,0.0,0.0
2025-03-04 00:00:00,battery_only,1.039,0.0,-0.0,0.0,0.0,0.0,1.039,12.51896381578947,0.0,0.0,0.0,0.0
2025-03-04 01:00:00,battery_only,1.0399,0.0,-0.0,0.0,0.0,0.0,0.0,12.51896381578947,0.0,0.0,0.0,1.0399
2025-03-04 02:00:00,battery_only,1.0268,0.0,-0.0,0.0,0.0,0.0,0.0,12.51896381578947,0.0,0.0,0.0,1.0268
2025-03-04 03:00:00,battery_only,1.0678,0.0,-0.0,0.0,0.0,0.0,1.0678,11.394963815789469,0.0,0.0,0.0,0.0
2025-03-04 04:00:00,battery_only,1.0818,0.0,-0.0,0.0,0.0,0.0,0.0,11.394963815789469,0.0,0.0,0.0,1.0818
2025-03-04 05:00:00,battery_only,1.1083,0.0,-0.0,0.0,0.0,0.0,0.0,11.394963815789469,0.0,0.0,0.0,1.1083
2025-03-04 06:00:00,battery_only,1.1722,0.0,-0.0,0.0,0.0,0.0,1.1722,10.161069078947364,0.0,0.0,0.0,0.0
2025-03-04 07:00:00,battery_only,1.1776,0.36092,0.36092,0.0,0.0,0.0,0.0,10.161069078947364,0.0,0.0,0.0,0.81668
2025-03-04 08:00:00,battery_only,1.2394,0.6972700000000001,0.6972700000000001,0.0,0.0,0.0,0.0,10.161069078947364,0.0,0.0,0.0,0.54213
2025-03-04 09:00:00,battery_only,1.1926,0.9860899999999999,0.9860899999999999,0.0,0.0,0.0,0.0,10.161069078947364,0.0,0.0,0.0,0.2065100000000002
2025-03-04 10:00:00,battery_only,1.2514,1.2077099999999998,1.2077099999999998,0.0,0.0,0.0,0.0,10.161069078947364,0.0,0.0,0.0,0.04369000000000023
2025-03-04 11:00:00,battery_only,1.1883,1.34701,1.34701,0.0,0.0,0.15871000000000013,0.0,10.311843578947364,0.0,0.0,0.0,0.0
2025-03-04 12:00:00,battery_only,1.2141,1.3945400000000001,1.3945400000000001,0.0,0.0,0.18044000000000016,0.0,10.483261578947365,0.0,0.0,0.0,0.0
2025-03-04 13:00:00,battery_only,1.2246,1.34701,1.34701,0.0,0.0,0.12241000000000013,0.0,10.599551078947366,0.0,0.0,0.0,0.0
2025-03-04 14:00:00,battery_only,1.3113,1.2077099999999998,1.2077099999999998,0.0,0.0,0.0,0.0,10.599551078947366,0.0,0.0,0.0,0.10359000000000007
2025-03-04 15:00:00,battery_only,1.3123,0.9860899999999999,0.9860899999999999,0.0,0.0,0.0,0.0,10.599551078947366,0.0,0.0,0.0,0.3262100000000001
2025-03-04 16:00:00,battery_only,1.344,0.6972700000000001,0.6972700000000001,0.0,0.0,0.0,0.0,10.599551078947366,0.0,0.0,0.0,0.64673
2025-03-04 17:00:00,battery_only,1.431,0.36092,0.36092,0.0,0.0,0.0,0.0,10.599551078947366,0.0,0.0,0.0,1.07008
2025-03-04 18:00:00,battery_only,1.4052,0.0,-0.0,0.0,0.0,0.0,1.4052,9.120393184210524,0.0,0.0,0.0,0.0
2025-03-04 19:00:00,battery_only,1.5221,0.0,-0.0,0.0,0.0,0.0,0.0,9.120393184210524,0.0,0.0,0.0,1.5221
2025-03-04 20:00:00,battery_only,1.603,0.0,-0.0,0.0,0.0,0.0,0.0,9.120393184210524,0.0,0.0,0.0,1.603
2025-03-04 21:00:00,battery_only,1.5022,0.0,-0.0,0.0,0.0,0.0,0.0,9.120393184210524,0.0,0.0,0.0,1.5022
2025-03-04 22:00:00,battery_only,1.4262,0.0,-0.0,0.0,0.0,0.0,1.4262,7.619130026315787,0.0,0.0,0.0,0.0
2025-03-04 23:00:00,battery_only,1.3485,0.0,-0.0,0.0,0.0,0.0,0.0,7.619130026315787,0.0,0.0,0.0,1.3485
2025-03-05 00:00:00,battery_only,1.0578,0.0,-0.0,0.0,0.0,0.0,0.0,7.619130026315787,0.0,0.0,0.0,1.0578
2025-03-05 01:00:00,battery_only,0.9717,0.0,-0.0,0.0,0.0,0.0,0.0,7.619130026315787,0.0,0.0,0.0,0.9717
2025-03-05 02:00:00,battery_only,0.9936,0.0,-0.0,0.0,0.0,0.0,0.0,7.619130026315787,0.0,0.0,0.0,0.9936
2025-03-05 03:00:00,battery_only,1.076,0.0,-0.0,0.0,0.0,0.0,1.076,6.486498447368419,0.0,0.0,0.0,0.0
2025-03-05 04:00:00,battery_only,1.0795,0.0,-0.0,0.0,0.0,0.0,1.0795,5.3501826578947345,0.0,0.0,0.0,0.0
2025-03-05 05:00:00,battery_only,1.1868,0.0,-0.0,0.0,0.0,0.0,0.38404882499999826,4.945920736842105,0.0,0.0,0.0,0.8027511750000018
2025-03-05 06:00:00,battery_only,1.1742,0.0,-0.0,0.0,0.0,0.0,1.1742,3.7099207368421054,0.0,0.0,0.0,0.0
2025-03-05 07:00:00,battery_only,1.1511,0.68523,0.68523,0.0,0.0,0.0,0.0,3.7099207368421054,0.0,0.0,0.0,0.46587
2025-03-05 08:00:00,battery_only,1.1875,1.3237700000000001,1.3237700000000001,0.0,0.0,0.1362700000000001,0.0,3.8393772368421057,0.0,0.0,0.0,0.0
2025-03-05 09:00:00,battery_only,1.1409,1.87208,1.87208,0.0,0.0,0.7311799999999999,0.0,4.5339982368421055,0.0,0.0,0.0,0.0
2025-03-05 10:00:00,battery_only,1.2207,2.29278,2.29278,0.0,0.0,1.0720800000000001,0.0,5.552474236842106,0.0,0.0,0.0,0.0
2025-03-05 11:00:00,battery_only,1.2218,2.5573099999999998,2.5573099999999998,0.0,0.0,1.3355099999999998,0.0,6.821208736842106,0.0,0.0,0.0,0.0
2025-03-05 12:00:00,battery_only,1.2195,2.6475400000000002,2.6475400000000002,0.0,0.0,1.4280400000000002,0.0,8.177846736842106,0.0,0.0,0.0,0.0
2025-03-05 13:00:00,battery_only,1.2821,2.5573099999999998,2.5573099999999998,0.0,0.0,1.2752099999999997,0.0,9.389296236842105,0.0,0.0,0.0,0.0
2025-03-05 14:00:00,battery_only,1.3078,2.29278,2.29278,0.0,0.0,0.98498,0.0,10.325027236842105,0.0,0.0,0.0,0.0
2025-03-05 15:00:00,battery_only,1.2962,1.87208,1.87208,0.0,0.0,0.57588,0.0,10.872113236842106,0.0,0.0,0.0,0.0
2025-03-05 16:00:00,battery_only,1.28,1.3237700000000001,1.3237700000000001,0.0,0.0,0.04377000000000009,0.0,10.913694736842105,0.0,0.0,0.0,0.0
2025-03-05 17:00:00,battery_only,1.4358,0.68523,0.68523,0.0,0.0,0.0,0.75057,10.123621052631579,0.0,0.0,0.0,0.0
2025-03-05 18:00:00,battery_only,1.4977,0.0,-0.0,0.0,0.0,0.0,1.4977,8.547094736842105,0.0,0.0,0.0,0.0
2025-03-05 19:00:00,battery_only,1.5351,0.0,-0.0,0.0,0.0,0.0,0.0,8.547094736842105,0.0,0.0,0.0,1.5351
2025-03-05 20:00:00,battery_only,1.5681,0.0,-0.0,0.0,0.0,0.0,0.0,8.547094736842105,0.0,0.0,0.0,1.5681
2025-03-05 21:00:00,battery_only,1.4581,0.0,-0.0,0.0,0.0,0.0,1.4581,7.012252631578947,0.0,0.0,0.0,0.0
2025-03-05 22:00:00,battery_only,1.4939,0.0,-0.0,0.0,0.0,0.0,0.0,7.012252631578947,0.0,0.0,0.0,1.4939
2025-03-05 23:00:00,battery_only,1.2984,0.0,-0.0,0.0,0.0,0.0,0.0,7.012252631578947,0.0,0.0,0.0,1.2984
2025-03-06 00:00:00,battery_only,1.0539,0.0,-0.0,0.0,0.0,0.0,1.0539,5.902884210526315,0.0,0.0,0.0,0.0
2025-03-06 01:00:00,battery_only,0.9821,0.0,-0.0,0.0,0.0,0.0,0.9821,4.869094736842104,0.0,0.0,0.0,0.0
2025-03-06 02:00:00,battery_only,1.0182,0.0,-0.0,0.0,0.0,0.0,1.0182,3.7973052631578943,0.0,0.0,0.0,0.0
2025-03-06 03:00:00,battery_only,1.1189,0.0,-0.0,0.0,0.0,0.0,1.1189,2.619515789473684,0.0,0.0,0.0,0.0
2025-03-06 04:00:00,battery_only,1.0949,0.0,-0.0,0.0,0.0,0.0,1.0949,1.4669894736842104,0.0,0.0,0.0,0.0
2025-03-06 05:00:00,battery_only,1.172,0.0,-0.0,0.0,0.0,0.0,0.0,1.4669894736842104,0.0,0.0,0.0,1.172
2025-03-06 06:00:00,battery_only,1.193,0.0,-0.0,0.0,0.0,0.0,1.193,0.21119999999999992,0.0,0.0,0.0,0.0
2025-03-06 07:00:00,battery_only,1.212,1.01136,1.01136,0.0,0.0,0.0,0.20063999999999993,0.0,0.0,0.0,0.0,0.0
2025-03-06 08:00:00,battery_only,1.2755,1.9538399999999998,1.9538399999999998,0.0,0.0,0.6783399999999997,0.0,0.6444229999999997,0.0,0.0,0.0,0.0
2025-03-06 09:00:00,battery_only,1.2242,2.76311,2.76311,0.0,0.0,1.5389100000000002,0.0,2.1063875,0.0,0.0,0.0,0.0
2025-03-06 10:00:00,battery_only,1.1705,3.38415,3.3705000000000003,0.013649999999999718,0.0,2.2,0.0,4.1963875,0.0,0.0,0.0,0.0
2025-03-06 11:00:00,battery_only,1.2022,3.77447,3.4022,0.3722699999999999,0.0,2.2,0.0,6.2863875,0.0,0.0,0.0,0.0
2025-03-06 12:00:00,battery_only,1.2526,3.9076799999999996,3.4526000000000003,0.45507999999999926,0.0,2.2,0.0,8.3763875,0.0,0.0,0.0,0.0
2025-03-06 13:00:00,battery_only,1.26,3.77447,3.46,0.31447,0.0,2.2,0.0,10.4663875,0.0,0.0,0.0,0.0
2025-03-06 14:00:00,battery_only,1.2163,3.38415,3.38415,0.0,0.0,2.16785,0.0,12.525845,0.0,0.0,0.0,0.0
2025-03-06 15:00:00,battery_only,1.2784,2.76311,2.76311,0.0,0.0,1.4847100000000002,0.0,13.9363195,0.0,0.0,0.0,0.0
2025-03-06 16:00:00,battery_only,1.3329,1.9538399999999998,1.9538399999999998,0.0,0.0,0.6209399999999998,0.0,14.5262125,0.0,0.0,0.0,0.0
2025-03-06 17:00:00,battery_only,1.4029,1.01136,1.01136,0.0,0.0,0.0,0.39154,14.114065131578947,0.0,0.0,0.0,0.0
2025-03-06 18:00:00,battery_only,1.4318,0.0,-0.0,0.0,0.0,0.0,0.0,14.114065131578947,0.0,0.0,0.0,1.4318
2025-03-06 19:00:00,battery_only,1.5033,0.0,-0.0,0.0,0.0,0.0,1.5033,12.531644078947368,0.0,0.0,0.0,0.0
2025-03-06 20:00:00,battery_only,1.5092,0.0,-0.0,0.0,0.0,0.0,1.5092,10.9430125,0.0,0.0,0.0,0.0
2025-03-06 21:00:00,battery_only,1.526,0.0,-0.0,0.0,0.0,0.0,0.0,10.9430125,0.0,0.0,0.0,1.526
2025-03-06 22:00:00,battery_only,1.4532,0.0,-0.0,0.0,0.0,0.0,1.4532,9.413328289473684,0.0,0.0,0.0,0.0
2025-03-06 23:00:00,battery_only,1.3265,0.0,-0.0,0.0,0.0,0.0,1.3265,8.0170125,0.0,0.0,0.0,0.0
2025-03-07 00:00:00,battery_only,1.0181,0.0,-0.0,0.0,0.0,0.0,0.0,8.0170125,0.0,0.0,0.0,1.0181
2025-03-07 01:00:00,battery_only,1.0408,0.0,-0.0,0.0,0.0,0.0,1.0408,6.921433552631579,0.0,0.0,0.0,0.0
2025-03-07 02:00:00,battery_only,1.0225,0.0,-0.0,0.0,0.0,0.0,1.0225,5.845117763157895,0.0,0.0,0.0,0.0
2025-03-07 03:00:00,battery_only,1.0339,0.0,-0.0,0.0,0.0,0.0,1.0339,4.756801973684211,0.0,0.0,0.0,0.0
2025-03-07 04:00:00,battery_only,1.0737,0.0,-0.0,0.0,0.0,0.0,1.0737,3.6265914473684213,0.0,0.0,0.0,0.0
2025-03-07 05:00:00,battery_only,1.1246,0.0,-0.0,0.0,0.0,0.0,1.1246,2.442801973684211,0.0,0.0,0.0,0.0
2025-03-07 06:00:00,battery_only,1.1478,0.0,-0.0,0.0,0.0,0.0,1.1478,1.2345914473684214,0.0,0.0,0.0,0.0
2025-03-07 07:00:00,battery_only,1.2215,1.19532,1.19532,0.0,0.0,0.0,0.026180000000000092,1.2070335526315792,0.0,0.0,0.0,0.0
2025-03-07 08:00:00,battery_only,1.2551,2.30916,2.30916,0.0,0.0,1.0540599999999998,0.0,2.2083905526315792,0.0,0.0,0.0,0.0
2025-03-07 09:00:00,battery_only,1.1804,3.26564,3.26564,0.0,0.0,2.0852399999999998,0.0,4.189368552631579,0.0,0.0,0.0,0.0
2025-03-07 10:00:00,battery_only,1.2308,3.9995900000000004,3.4308,0.5687900000000004,0.0,2.2,0.0,6.279368552631579,0.0,0.0,0.0,0.0
2025-03-07 11:00:00,battery_only,1.2222,4.46096,3.4222,1.03876,0.0,2.2,0.0,8.369368552631578,0.0,0.0,0.0,0.0
2025-03-07 12:00:00,battery_only,1.2463,4.61832,3.4463,1.1720199999999998,0.0,2.2,0.0,10.459368552631577,0.0,0.0,0.0,0.0
2025-03-07 13:00:00,battery_only,1.2471,4.46096,3.4471000000000003,1.0138599999999998,0.0,2.2,0.0,12.549368552631577,0.0,0.0,0.0,0.0
2025-03-07 14:00:00,battery_only,1.2208,3.9995900000000004,3.4208000000000003,0.5787900000000001,0.0,2.2,0.0,14.639368552631577,0.0,0.0,0.0,0.0
2025-03-07 15:00:00,battery_only,1.2612,3.26564,3.26564,0.0,0.0,2.0044399999999998,0.0,16.543586552631577,0.0,0.0,0.0,0.0
2025-03-07 16:00:00,battery_only,1.3544,2.30916,2.30916,0.0,0.0,0.9547599999999998,0.0,17.45060855263158,0.0,0.0,0.0,0.0
2025-03-07 17:00:00,battery_only,1.4515,1.19532,1.19532,0.0,0.0,0.0,0.2561800000000001,17.180945394736842,0.0,0.0,0.0,0.0
2025-03-07 18:00:00,battery_only,1.4038,0.0,-0.0,0.0,0.0,0.0,1.4038,15.703261184210525,0.0,0.0,0.0,0.0
2025-03-07 19:00:00,battery_only,1.5379,0.0,-0.0,0.0,0.0,0.0,1.5379,14.084419078947368,0.0,0.0,0.0,0.0
2025-03-07 20:00:00,battery_only,1.5769,0.0,-0.0,0.0,0.0,0.0,1.5769,12.424524342105263,0.0,0.0,0.0,0.0
2025-03-07 21:00:00,battery_only,1.4946,0.0,-0.0,0.0,0.0,0.0,0.0,12.424524342105263,0.0,0.0,0.0,1.4946
2025-03-07 22:00:00,battery_only,1.445,0.0,-0.0,0.0,0.0,0.0,1.445,10.903471710526315,0.0,0.0,0.0,0.0
2025-03-07 23:00:00,battery_only,1.3085,0.0,-0.0,0.0,0.0,0.0,1.3085,9.526103289473683,0.0,0.0,0.0,0.0
2025-03-08 00:00:00,battery_only,1.0364,0.0,-0.0,0.0,0.0,0.0,1.0364,8.43515592105263,0.0,0.0,0.0,0.0
2025-03-08 01:00:00,battery_only,0.9944,0.0,-0.0,0.0,0.0,0.0,0.9944,7.388419078947367,0.0,0.0,0.0,0.0
2025-03-08 02:00:00,battery_only,0.9837,0.0,-0.0,0.0,0.0,0.0,0.9837,6.352945394736841,0.0,0.0,0.0,0.0
2025-03-08 03:00:00,battery_only,1.1108,0.0,-0.0,0.0,0.0,0.0,1.1108,5.183682236842104,0.0,0.0,0.0,0.0
2025-03-08 04:00:00,battery_only,1.0819,0.0,-0.0,0.0,0.0,0.0,1.0819,4.044840131578947,0.0,0.0,0.0,0.0
2025-03-08 05:00:00,battery_only,1.1403,0.0,-0.0,0.0,0.0,0.0,1.1403,2.844524342105262,0.0,0.0,0.0,0.0
2025-03-08 06:00:00,battery_only,1.1504,0.0,-0.0,0.0,0.0,0.0,1.1504,1.6335769736842096,0.0,0.0,0.0,0.0
2025-03-08 07:00:00,battery_only,1.1796,1.08185,1.08185,0.0,0.0,0.0,0.09775,1.5306822368421042,0.0,0.0,0.0,0.0
2025-03-08 08:00:00,battery_only,1.2351,2.0899199999999998,2.0899199999999998,0.0,0.0,0.8548199999999997,0.0,2.342761236842104,0.0,0.0,0.0,0.0
2025-03-08 09:00:00,battery_only,1.2186,2.95561,2.95561,0.0,0.0,1.7370100000000002,0.0,3.992920736842104,0.0,0.0,0.0,0.0
2025-03-08 10:00:00,battery_only,1.2525,3.61984,3.4525,0.16733999999999982,0.0,2.2,0.0,6.082920736842103,0.0,0.0,0.0,0.0
2025-03-08 11:00:00,battery_only,1.2546,4.03739,3.4546,0.5827900000000001,0.0,2.2,0.0,8.172920736842103,0.0,0.0,0.0,0.0
2025-03-08 12:00:00,battery_only,1.2557,4.1798399999999996,3.4557,0.7241399999999993,0.0,2.2,0.0,10.262920736842103,0.0,0.0,0.0,0.0
2025-03-08 13:00:00,battery_only,1.2656,4.03739,3.4656000000000002,0.57179,0.0,2.2,0.0,12.352920736842103,0.0,0.0,0.0,0.0
2025-03-08 14:00:00,battery_only,1.3322,3.61984,3.5322000000000005,0.0876399999999995,0.0,2.2,0.0,14.442920736842103,0.0,0.0,0.0,0.0
2025-03-08 15:00:00,battery_only,1.2777,2.95561,2.95561,0.0,0.0,1.67791,0.0,16.0369352368421,0.0,0.0,0.0,0.0
2025-03-08 16:00:00,battery_only,1.3617,2.0899199999999998,2.0899199999999998,0.0,0.0,0.7282199999999999,0.0,16.7287442368421,0.0,0.0,0.0,0.0
2025-03-08 17:00:00,battery_only,1.4654,1.08185,1.08185,0.0,0.0,0.0,0.38355000000000006,16.325007394736836,0.0,0.0,0.0,0.0
2025-03-08 18:00:00,battery_only,1.5344,0.0,-0.0,0.0,0.0,0.0,1.5344,14.709849499999994,0.0,0.0,0.0,0.0
2025-03-08 19:00:00,battery_only,1.487,0.0,-0.0,0.0,0.0,0.0,1.487,13.144586342105256,0.0,0.0,0.0,0.0
2025-03-08 20:00:00,battery_only,1.535,0.0,-0.0,0.0,0.0,0.0,1.535,11.528796868421047,0.0,0.0,0.0,0.0
2025-03-08 21:00:00,battery_only,1.5577,0.0,-0.0,0.0,0.0,0.0,1.5577,9.889112657894731,0.0,0.0,0.0,0.0
2025-03-08 22:00:00,battery_only,1.454,0.0,-0.0,0.0,0.0,0.0,1.454,8.358586342105259,0.0,0.0,0.0,0.0
2025-03-08 23:00:00,battery_only,1.349,0.0,-0.0,0.0,0.0,0.0,0.0,8.358586342105259,0.0,0.0,0.0,1.349
2025-03-09 00:00:00,battery_only,1.034,0.0,-0.0,0.0,0.0,0.0,1.034,7.270165289473679,0.0,0.0,0.0,0.0
2025-03-09 01:00:00,battery_only,1.0344,0.0,-0.0,0.0,0.0,0.0,1.0344,6.181323184210521,0.0,0.0,0.0,0.0
2025-03-09 02:00:00,battery_only,1.0681,0.0,-0.0,0.0,0.0,0.0,1.0681,5.0570073947368375,0.0,0.0,0.0,0.0
2025-03-09 03:00:00,battery_only,1.0729,0.0,-0.0,0.0,0.0,0.0,1.0729,3.927638973684206,0.0,0.0,0.0,0.0
2025-03-09 04:00:00,battery_only,1.1131,0.0,-0.0,0.0,0.0,0.0,0.0,3.927638973684206,0.0,0.0,0.0,1.1131
2025-03-09 05:00:00,battery_only,1.1584,0.0,-0.0,0.0,0.0,0.0,1.1584,2.7082705526315745,0.0,0.0,0.0,0.0
2025-03-09 06:00:00,battery_only,1.1743,0.0,-0.0,0.0,0.0,0.0,1.1743,1.4721652894736799,0.0,0.0,0.0,0.0
2025-03-09 07:00:00,battery_only,1.2445,1.16893,1.16893,0.0,0.0,0.0,0.07556999999999992,1.3926179210526273,0.0,0.0,0.0,0.0
2025-03-09 08:00:00,battery_only,1.3393,2.25827,2.25827,0.0,0.0,0.9189700000000001,0.0,2.265639421052627,0.0,0.0,0.0,0.0
2025-03-09 09:00:00,battery_only,1.1848,3.1936799999999996,3.1936799999999996,0.0,0.0,2.0088799999999996,0.0,4.174075421052627,0.0,0.0,0.0,0.0
2025-03-09 10:00:00,battery_only,1.2514,3.9114600000000004,3.4514000000000005,0.4600599999999999,0.0,2.2,0.0,6.264075421052627,0.0,0.0,0.0,0.0
2025-03-09 11:00:00,battery_only,1.215,4.36261,3.415,0.9476100000000001,0.0,2.2,0.0,8.354075421052627,0.0,0.0,0.0,0.0
2025-03-09 12:00:00,battery_only,1.265,4.51654,3.465,1.0515400000000001,0.0,2.2,0.0,10.444075421052627,0.0,0.0,0.0,0.0
2025-03-09 13:00:00,battery_only,1.2599,4.36261,3.4599,0.9027099999999999,0.0,2.2,0.0,12.534075421052627,0.0,0.0,0.0,0.0
2025-03-09 14:00:00,battery_only,1.3055,3.9114600000000004,3.5055000000000005,0.4059599999999999,0.0,2.2,0.0,14.624075421052627,0.0,0.0,0.0,0.0
2025-03-09 15:00:00,battery_only,1.354,3.1936799999999996,3.1936799999999996,0.0,0.0,1.8396799999999995,0.0,16.371771421052628,0.0,0.0,0.0,0.0
2025-03-09 16:00:00,battery_only,1.3709,2.25827,2.25827,0.0,0.0,0.88737,0.0,17.214772921052628,0.0,0.0,0.0,0.0
2025-03-09 17:00:00,battery_only,1.4662,1.16893,1.16893,0.0,0.0,0.0,0.2972699999999999,16.901857131578943,0.0,0.0,0.0,0.0
2025-03-09 18:00:00,battery_only,1.4104,0.0,-0.0,0.0,0.0,0.0,1.4104,15.417225552631574,0.0,0.0,0.0,0.0
2025-03-09 19:00:00,battery_only,1.5928,0.0,-0.0,0.0,0.0,0.0,1.5928,13.740593973684206,0.0,0.0,0.0,0.0
2025-03-09 20:00:00,battery_only,1.5597,0.0,-0.0,0.0,0.0,0.0,1.5597,12.098804499999995,0.0,0.0,0.0,0.0
2025-03-09 21:00:00,battery_only,1.5487,0.0,-0.0,0.0,0.0,0.0,1.5487,10.468593973684206,0.0,0.0,0.0,0.0
2025-03-09 22:00:00,battery_only,1.3955,0.0,-0.0,0.0,0.0,0.0,1.3955,8.999646605263154,0.0,0.0,0.0,0.0
2025-03-09 23:00:00,battery_only,1.3151,0.0,-0.0,0.0,0.0,0.0,1.3151,7.61533081578947,0.0,0.0,0.0,0.0
2025-03-10 00:00:00,battery_only,1.0373,0.0,-0.0,0.0,0.0,0.0,0.47151427499999665,7.119,0.0,0.0,0.0,0.5657857250000035
2025-03-10 01:00:00,battery_only,1.0378,0.0,-0.0,0.0,0.0,0.0,1.0378,6.026578947368421,0.0,0.0,0.0,0.0
2025-03-10 02:00:00,battery_only,1.0597,0.0,-0.0,0.0,0.0,0.0,1.0597,4.911105263157895,0.0,0.0,0.0,0.0
2025-03-10 03:00:00,battery_only,1.1077,0.0,-0.0,0.0,0.0,0.0,1.1077,3.7451052631578943,0.0,0.0,0.0,0.0
2025-03-10 04:00:00,battery_only,1.0493,0.0,-0.0,0.0,0.0,0.0,1.0493,2.6405789473684207,0.0,0.0,0.0,0.0
2025-03-10 05:00:00,battery_only,1.1793,0.0,-0.0,0.0,0.0,0.0,1.1793,1.3992105263157892,0.0,0.0,0.0,0.0
2025-03-10 06:00:00,battery_only,1.1883,0.0,-0.0,0.0,0.0,0.0,1.1883,0.14836842105263148,0.0,0.0,0.0,0.0
2025-03-10 07:00:00,battery_only,1.2116,1.07065,1.07065,0.0,0.0,0.0,0.1409499999999999,0.0,0.0,0.0,0.0,0.0
2025-03-10 08:00:00,battery_only,1.1844,2.06836,2.06836,0.0,0.0,0.8839600000000003,0.0,0.8397620000000002,0.0,0.0,0.0,0.0
2025-03-10 09:00:00,battery_only,1.2516,2.92509,2.92509,0.0,0.0,1.67349,0.0,2.4295775,0.0,0.0,0.0,0.0
2025-03-10 10:00:00,battery_only,1.1526,3.58246,3.3526000000000002,0.22985999999999995,0.0,2.2,0.0,4.5195775000000005,0.0,0.0,0.0,0.0
2025-03-10 11:00:00,battery_only,1.2532,3.99574,3.4532000000000003,0.5425399999999998,0.0,2.2,0.0,6.6095775,0.0,0.0,0.0,0.0
2025-03-10 12:00:00,battery_only,1.1878,4.13672,3.3878000000000004,0.74892,0.0,2.2,0.0,8.6995775,0.0,0.0,0.0,0.0
2025-03-10 13:00:00,battery_only,1.2515,3.99574,3.4515000000000002,0.5442399999999998,0.0,2.2,0.0,10.7895775,0.0,0.0,0.0,0.0
2025-03-10 14:00:00,battery_only,1.2673,3.58246,3.4673000000000003,0.11515999999999993,0.0,2.2,0.0,12.8795775,0.0,0.0,0.0,0.0
2025-03-10 15:00:00,battery_only,1.345,2.92509,2.92509,0.0,0.0,1.58009,0.0,14.380663,0.0,0.0,0.0,0.0
2025-03-10 16:00:00,battery_only,1.3495,2.06836,2.06836,0.0,0.0,0.7188600000000003,0.0,15.06358,0.0,0.0,0.0,0.0
2025-03-10 17:00:00,battery_only,1.3946,1.07065,1.07065,0.0,0.0,0.0,0.0,15.06358,0.0,0.0,0.0,0.32394999999999996
2025-03-10 18:00:00,battery_only,1.4647,0.0,-0.0,0.0,0.0,0.0,0.0,15.06358,0.0,0.0,0.0,1.4647
2025-03-10 19:00:00,battery_only,1.5726,0.0,-0.0,0.0,0.0,0.0,1.5726,13.408211578947368,0.0,0.0,0.0,0.0
2025-03-10 20:00:00,battery_only,1.5563,0.0,-0.0,0.0,0.0,0.0,1.5563,11.770001052631578,0.0,0.0,0.0,0.0
2025-03-10 21:00:00,battery_only,1.4888,0.0,-0.0,0.0,0.0,0.0,1.4888,10.202843157894737,0.0,0.0,0.0,0.0
2025-03-10 22:00:00,battery_only,1.4203,0.0,-0.0,0.0,0.0,0.0,1.4203,8.70779052631579,0.0,0.0,0.0,0.0
2025-03-10 23:00:00,battery_only,1.2817,0.0,-0.0,0.0,0.0,0.0,1.2817,7.358632631578948,0.0,0.0,0.0,0.0
2025-03-11 00:00:00,battery_only,1.0458,0.0,-0.0,0.0,0.0,0.0,0.0,7.358632631578948,0.0,0.0,0.0,1.0458
2025-03-11 01:00:00,battery_only,0.9832,0.0,-0.0,0.0,0.0,0.0,0.0,7.358632631578948,0.0,0.0,0.0,0.9832
2025-03-11 02:00:00,battery_only,1.0754,0.0,-0.0,0.0,0.0,0.0,1.0754,6.226632631578949,0.0,0.0,0.0,0.0
2025-03-11 03:00:00,battery_only,1.0775,0.0,-0.0,0.0,0.0,0.0,0.0,6.226632631578949,0.0,0.0,0.0,1.0775
2025-03-11 04:00:00,battery_only,1.1847,0.0,-0.0,0.0,0.0,0.0,1.1847,4.979580000000001,0.0,0.0,0.0,0.0
2025-03-11 05:00:00,battery_only,1.1123,0.0,-0.0,0.0,0.0,0.0,1.1123,3.8087378947368435,0.0,0.0,0.0,0.0
2025-03-11 06:00:00,battery_only,1.1854,0.0,-0.0,0.0,0.0,0.0,1.1854,2.560948421052633,0.0,0.0,0.0,0.0
2025-03-11 07:00:00,battery_only,1.2788,1.43829,1.43829,0.0,0.0,0.15949000000000013,0.0,2.712463921052633,0.0,0.0,0.0,0.0
2025-03-11 08:00:00,battery_only,1.2734,2.7786500000000003,2.7786500000000003,0.0,0.0,1.5052500000000002,0.0,4.142451421052633,0.0,0.0,0.0,0.0
2025-03-11 09:00:00,battery_only,1.2126,3.92959,3.4126000000000003,0.5169899999999998,0.0,2.2,0.0,6.232451421052633,0.0,0.0,0.0,0.0
2025-03-11 10:00:00,battery_only,1.2402,4.81271,3.4402,1.3725100000000001,0.0,2.2,0.0,8.322451421052634,0.0,0.0,0.0,0.0
2025-03-11 11:00:00,battery_only,1.2324,5.3678799999999995,3.4324000000000003,1.9354799999999992,0.0,2.2,0.0,10.412451421052634,0.0,0.0,0.0,0.0
2025-03-11 12:00:00,battery_only,1.2472,5.55723,3.4472000000000005,2.110029999999999,0.0,2.2,0.0,12.502451421052633,0.0,0.0,0.0,0.0
2025-03-11 13:00:00,battery_only,1.2272,5.3678799999999995,3.4272,1.9406799999999995,0.0,2.2,0.0,14.592451421052633,0.0,0.0,0.0,0.0
2025-03-11 14:00:00,battery_only,1.269,4.81271,3.4690000000000003,1.3437099999999997,0.0,2.2,0.0,16.682451421052633,0.0,0.0,0.0,0.0
2025-03-11 15:00:00,battery_only,1.2528,3.92959,3.4528,0.47679000000000027,0.0,2.2,0.0,18.772451421052633,0.0,0.0,0.0,0.0
2025-03-11 16:00:00,battery_only,1.3608,2.7786500000000003,2.7786500000000003,0.0,0.0,1.4178500000000003,0.0,20.11940892105263,0.0,0.0,0.0,0.0
2025-03-11 17:00:00,battery_only,1.4345,1.43829,1.43829,0.0,0.0,0.00378999999999996,0.0,20.123009421052632,0.0,0.0,0.0,0.0
2025-03-11 18:00:00,battery_only,1.4751,0.0,-0.0,0.0,0.0,0.0,0.0,20.123009421052632,0.0,0.0,0.0,1.4751
2025-03-11 19:00:00,battery_only,1.4728,0.0,-0.0,0.0,0.0,0.0,1.4728,18.572693631578947,0.0,0.0,0.0,0.0
2025-03-11 20:00:00,battery_only,1.5729,0.0,-0.0,0.0,0.0,0.0,1.5729,16.91700942105263,0.0,0.0,0.0,0.0
2025-03-11 21:00:00,battery_only,1.5155,0.0,-0.0,0.0,0.0,0.0,1.5155,15.321746263157893,0.0,0.0,0.0,0.0
2025-03-11 22:00:00,battery_only,1.4042,0.0,-0.0,0.0,0.0,0.0,1.4042,13.843640999999998,0.0,0.0,0.0,0.0
2025-03-11 23:00:00,battery_only,1.3256,0.0,-0.0,0.0,0.0,0.0,1.3256,12.448272578947368,0.0,0.0,0.0,0.0
2025-03-12 00:00:00,battery_only,0.9864,0.0,-0.0,0.0,0.0,0.0,0.9864,11.409956789473684,0.0,0.0,0.0,0.0
2025-03-12 01:00:00,battery_only,1.0071,0.0,-0.0,0.0,0.0,0.0,1.0071,10.349851526315788,0.0,0.0,0.0,0.0
2025-03-12 02:00:00,battery_only,1.0348,0.0,-0.0,0.0,0.0,0.0,1.0348,9.260588368421052,0.0,0.0,0.0,0.0
2025-03-12 03:00:00,battery_only,1.1137,0.0,-0.0,0.0,0.0,0.0,1.1137,8.088272578947368,0.0,0.0,0.0,0.0
2025-03-12 04:00:00,battery_only,1.0868,0.0,-0.0,0.0,0.0,0.0,1.0868,6.944272578947368,0.0,0.0,0.0,0.0
2025-03-12 05:00:00,battery_only,1.1697,0.0,-0.0,0.0,0.0,0.0,1.1697,5.713009421052631,0.0,0.0,0.0,0.0
2025-03-12 06:00:00,battery_only,1.1718,0.0,-0.0,0.0,0.0,0.0,1.1718,4.479535736842105,0.0,0.0,0.0,0.0
2025-03-12 07:00:00,battery_only,1.2279,0.92337,0.92337,0.0,0.0,0.0,0.30452999999999997,4.158977842105263,0.0,0.0,0.0,0.0
2025-03-12 08:00:00,battery_only,1.2297,1.7838800000000001,1.7838800000000001,0.0,0.0,0.5541800000000001,0.0,4.685448842105263,0.0,0.0,0.0,0.0
2025-03-12 09:00:00,battery_only,1.2654,2.52273,2.52273,0.0,0.0,1.25733,0.0,5.879912342105262,0.0,0.0,0.0,0.0
2025-03-12 10:00:00,battery_only,1.2157,3.08973,3.08973,0.0,0.0,1.8740299999999999,0.0,7.660240842105262,0.0,0.0,0.0,0.0
2025-03-12 11:00:00,battery_only,1.1811,3.4461700000000004,3.3811,0.0650700000000004,0.0,2.2,0.0,9.750240842105262,0.0,0.0,0.0,0.0
2025-03-12 12:00:00,battery_only,1.1928,3.56769,3.3928000000000003,0.17488999999999955,0.0,2.2,0.0,11.840240842105262,0.0,0.0,0.0,0.0
2025-03-12 13:00:00,battery_only,1.2334,3.4461700000000004,3.4334000000000002,0.01277000000000017,0.0,2.2,0.0,13.930240842105261,0.0,0.0,0.0,0.0
2025-03-12 14:00:00,battery_only,1.2311,3.08973,3.08973,0.0,0.0,1.8586299999999998,0.0,15.69593934210526,0.0,0.0,0.0,0.0
2025-03-12 15:00:00,battery_only,1.3208,2.52273,2.52273,0.0,0.0,1.2019300000000002,0.0,16.83777284210526,0.0,0.0,0.0,0.0
2025-03-12 16:00:00,battery_only,1.3412,1.7838800000000001,1.7838800000000001,0.0,0.0,0.4426800000000002,0.0,17.25831884210526,0.0,0.0,0.0,0.0
2025-03-12 17:00:00,battery_only,1.5017,0.92337,0.92337,0.0,0.0,0.0,0.57833,16.64955042105263,0.0,0.0,0.0,0.0
2025-03-12 18:00:00,battery_only,1.4238,0.0,-0.0,0.0,0.0,0.0,1.4238,15.150813578947368,0.0,0.0,0.0,0.0
2025-03-12 19:00:00,battery_only,1.5367,0.0,-0.0,0.0,0.0,0.0,1.5367,13.533234631578946,0.0,0.0,0.0,0.0
2025-03-12 20:00:00,battery_only,1.4998,0.0,-0.0,0.0,0.0,0.0,1.4998,11.954497789473683,0.0,0.0,0.0,0.0
2025-03-12 21:00:00,battery_only,1.4865,0.0,-0.0,0.0,0.0,0.0,1.4865,10.38976094736842,0.0,0.0,0.0,0.0
2025-03-12 22:00:00,battery_only,1.4347,0.0,-0.0,0.0,0.0,0.0,1.4347,8.87955042105263,0.0,0.0,0.0,0.0
2025-03-12 23:00:00,battery_only,1.2578,0.0,-0.0,0.0,0.0,0.0,1.2578,7.555550421052629,0.0,0.0,0.0,0.0
2025-03-13 00:00:00,battery_only,1.0422,0.0,-0.0,0.0,0.0,0.0,1.0422,6.458497789473682,0.0,0.0,0.0,0.0
2025-03-13 01:00:00,battery_only,1.1016,0.0,-0.0,0.0,0.0,0.0,1.1016,5.2989188421052615,0.0,0.0,0.0,0.0
2025-03-13 02:00:00,battery_only,1.0381,0.0,-0.0,0.0,0.0,0.0,0.0,5.2989188421052615,0.0,0.0,0.0,1.0381
2025-03-13 03:00:00,battery_only,1.0831,0.0,-0.0,0.0,0.0,0.0,1.0831,4.158813578947367,0.0,0.0,0.0,0.0
2025-03-13 04:00:00,battery_only,1.1414,0.0,-0.0,0.0,0.0,0.0,1.1414,2.9573398947368403,0.0,0.0,0.0,0.0
2025-03-13 05:00:00,battery_only,1.1441,0.0,-0.0,0.0,0.0,0.0,1.1441,1.7530241052631563,0.0,0.0,0.0,0.0
2025-03-13 06:00:00,battery_only,1.1711,0.0,-0.0,0.0,0.0,0.0,1.1711,0.5202872631578932,0.0,0.0,0.0,0.0
2025-03-13 07:00:00,battery_only,1.1456,1.0198299999999998,1.0198299999999998,0.0,0.0,0.0,0.12577000000000016,0.3878977894736825,0.0,0.0,0.0,0.0
