timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-03-13 08:00:00,battery_only,1.2564,1.9701499999999998,1.9701499999999998,0.0,0.0,0.7137499999999999,0.0,1.0659602894736824,0.0,0.0,0.0,0.0
2025-03-13 09:00:00,battery_only,1.2333,2.78621,2.78621,0.0,0.0,1.55291,0.0,2.5412247894736826,0.0,0.0,0.0,0.0
2025-03-13 10:00:00,battery_only,1.2007,3.4124299999999996,3.4007000000000005,0.01172999999999913,0.0,2.2,0.0,4.631224789473682,0.0,0.0,0.0,0.0
2025-03-13 11:00:00,battery_only,1.2379,3.80604,3.4379,0.3681399999999999,0.0,2.2,0.0,6.721224789473682,0.0,0.0,0.0,0.0
2025-03-13 12:00:00,battery_only,1.2199,3.9402999999999997,3.4199,0.5203999999999995,0.0,2.2,0.0,8.811224789473682,0.0,0.0,0.0,0.0
2025-03-13 13:00:00,battery_only,1.2342,3.80604,3.4342,0.3718399999999997,0.0,2.2,0.0,10.901224789473682,0.0,0.0,0.0,0.0
2025-03-13 14:00:00,battery_only,1.2937,3.4124299999999996,3.4124299999999996,0.0,0.0,2.1187299999999993,0.0,12.914018289473681,0.0,0.0,0.0,0.0
2025-03-13 15:00:00,battery_only,1.2629,2.78621,2.78621,0.0,0.0,1.5233100000000002,0.0,14.361162789473681,0.0,0.0,0.0,0.0
2025-03-13 16:00:00,battery_only,1.3933,1.9701499999999998,1.9701499999999998,0.0,0.0,0.5768499999999999,0.0,14.909170289473682,0.0,0.0,0.0,0.0
2025-03-13 17:00:00,battery_only,1.3728,1.0198299999999998,1.0198299999999998,0.0,0.0,0.0,0.35297000000000023,14.537622921052629,0.0,0.0,0.0,0.0
2025-03-13 18:00:00,battery_only,1.4615,0.0,-0.0,0.0,0.0,0.0,1.4615,12.99920186842105,0.0,0.0,0.0,0.0
2025-03-13 19:00:00,battery_only,1.5977,0.0,-0.0,0.0,0.0,0.0,0.0,12.99920186842105,0.0,0.0,0.0,1.5977
2025-03-13 20:00:00,battery_only,1.5792,0.0,-0.0,0.0,0.0,0.0,1.5792,11.336886078947366,0.0,0.0,0.0,0.0
2025-03-13 21:00:00,battery_only,1.5077,0.0,-0.0,0.0,0.0,0.0,1.5077,9.749833447368419,0.0,0.0,0.0,0.0
2025-03-13 22:00:00,battery_only,1.3983,0.0,-0.0,0.0,0.0,0.0,0.0,9.749833447368419,0.0,0.0,0.0,1.3983
2025-03-13 23:00:00,battery_only,1.3187,0.0,-0.0,0.0,0.0,0.0,1.3187,8.361728184210524,0.0,0.0,0.0,0.0
2025-03-14 00:00:00,battery_only,1.0377,0.0,-0.0,0.0,0.0,0.0,0.019732574999996012,8.34095705263158,0.0,0.0,0.0,1.0179674250000041
2025-03-14 01:00:00,battery_only,1.0423,0.0,-0.0,0.0,0.0,0.0,1.0423,7.243799157894737,0.0,0.0,0.0,0.0
2025-03-14 02:00:00,battery_only,1.0504,0.0,-0.0,0.0,0.0,0.0,1.0504,6.138114947368422,0.0,0.0,0.0,0.0
2025-03-14 03:00:00,battery_only,1.0744,0.0,-0.0,0.0,0.0,0.0,1.0744,5.007167578947369,0.0,0.0,0.0,0.0
2025-03-14 04:00:00,battery_only,1.1019,0.0,-0.0,0.0,0.0,0.0,1.1019,3.847272842105264,0.0,0.0,0.0,0.0
2025-03-14 05:00:00,battery_only,1.1032,0.0,-0.0,0.0,0.0,0.0,1.1032,2.686009684210527,0.0,0.0,0.0,0.0
2025-03-14 06:00:00,battery_only,1.1738,0.0,-0.0,0.0,0.0,0.0,1.1738,1.4504307368421063,0.0,0.0,0.0,0.0
2025-03-14 07:00:00,battery_only,1.2514,0.89572,0.89572,0.0,0.0,0.0,0.3556800000000001,1.0760307368421063,0.0,0.0,0.0,0.0
2025-03-14 08:00:00,battery_only,1.1905,1.7304,1.7304,0.0,0.0,0.5399,0.0,1.5889357368421062,0.0,0.0,0.0,0.0
2025-03-14 09:00:00,battery_only,1.2314,2.4472,2.4472,0.0,0.0,1.2158,0.0,2.743945736842106,0.0,0.0,0.0,0.0
2025-03-14 10:00:00,battery_only,1.2077,2.99719,2.99719,0.0,0.0,1.7894899999999998,0.0,4.443961236842106,0.0,0.0,0.0,0.0
2025-03-14 11:00:00,battery_only,1.2381,3.34292,3.34292,0.0,0.0,2.10482,0.0,6.4435402368421055,0.0,0.0,0.0,0.0
2025-03-14 12:00:00,battery_only,1.227,3.4608,3.4270000000000005,0.033799999999999386,0.0,2.2,0.0,8.533540236842105,0.0,0.0,0.0,0.0
2025-03-14 13:00:00,battery_only,1.3019,3.34292,3.34292,0.0,0.0,2.0410199999999996,0.0,10.472509236842106,0.0,0.0,0.0,0.0
2025-03-14 14:00:00,battery_only,1.291,2.99719,2.99719,0.0,0.0,1.7061899999999999,0.0,12.093389736842106,0.0,0.0,0.0,0.0
2025-03-14 15:00:00,battery_only,1.2645,2.4472,2.4472,0.0,0.0,1.1827,0.0,13.216954736842105,0.0,0.0,0.0,0.0
2025-03-14 16:00:00,battery_only,1.3812,1.7304,1.7304,0.0,0.0,0.34919999999999995,0.0,13.548694736842105,0.0,0.0,0.0,0.0
2025-03-14 17:00:00,battery_only,1.3947,0.89572,0.89572,0.0,0.0,0.0,0.4989800000000001,13.023452631578946,0.0,0.0,0.0,0.0
2025-03-14 18:00:00,battery_only,1.4651,0.0,-0.0,0.0,0.0,0.0,1.4651,11.481242105263156,0.0,0.0,0.0,0.0
2025-03-14 19:00:00,battery_only,1.542,0.0,-0.0,0.0,0.0,0.0,0.0,11.481242105263156,0.0,0.0,0.0,1.542
2025-03-14 20:00:00,battery_only,1.5234,0.0,-0.0,0.0,0.0,0.0,0.0,11.481242105263156,0.0,0.0,0.0,1.5234
2025-03-14 21:00:00,battery_only,1.5361,0.0,-0.0,0.0,0.0,0.0,1.5361,9.864294736842105,0.0,0.0,0.0,0.0
2025-03-14 22:00:00,battery_only,1.4047,0.0,-0.0,0.0,0.0,0.0,1.4047,8.385663157894736,0.0,0.0,0.0,0.0
2025-03-14 23:00:00,battery_only,1.3163,0.0,-0.0,0.0,0.0,0.0,1.3163,7.000084210526315,0.0,0.0,0.0,0.0
2025-03-15 00:00:00,battery_only,1.024,0.0,-0.0,0.0,0.0,0.0,1.024,5.92218947368421,0.0,0.0,0.0,0.0
2025-03-15 01:00:00,battery_only,1.0326,0.0,-0.0,0.0,0.0,0.0,1.0326,4.835242105263157,0.0,0.0,0.0,0.0
2025-03-15 02:00:00,battery_only,1.0983,0.0,-0.0,0.0,0.0,0.0,1.0983,3.679136842105263,0.0,0.0,0.0,0.0
2025-03-15 03:00:00,battery_only,1.1054,0.0,-0.0,0.0,0.0,0.0,1.1054,2.515557894736842,0.0,0.0,0.0,0.0
2025-03-15 04:00:00,battery_only,1.1744,0.0,-0.0,0.0,0.0,0.0,1.1744,1.2793473684210526,0.0,0.0,0.0,0.0
2025-03-15 05:00:00,battery_only,1.2347,0.0,-0.0,0.0,0.0,0.0,0.0,1.2793473684210526,0.0,0.0,0.0,1.2347
2025-03-15 06:00:00,battery_only,1.1668,0.0,-0.0,0.0,0.0,0.0,1.1668,0.051136842105263224,0.0,0.0,0.0,0.0
2025-03-15 07:00:00,battery_only,1.2334,1.18482,1.18482,0.0,0.0,0.0,0.04858000000000007,0.0,0.0,0.0,0.0,0.0
2025-03-15 08:00:00,battery_only,1.2067,2.28886,2.28886,0.0,0.0,1.08216,0.0,1.028052,0.0,0.0,0.0,0.0
2025-03-15 09:00:00,battery_only,1.2219,3.23701,3.23701,0.0,0.0,2.01511,0.0,2.9424064999999997,0.0,0.0,0.0,0.0
2025-03-15 10:00:00,battery_only,1.2239,3.9644500000000003,3.4239,0.5405500000000001,0.0,2.2,0.0,5.0324065,0.0,0.0,0.0,0.0
2025-03-15 11:00:00,battery_only,1.2094,4.42183,3.4094,1.0124299999999997,0.0,2.2,0.0,7.122406499999999,0.0,0.0,0.0,0.0
2025-03-15 12:00:00,battery_only,1.215,4.57779,3.415,1.1627900000000002,0.0,2.2,0.0,9.2124065,0.0,0.0,0.0,0.0
2025-03-15 13:00:00,battery_only,1.2577,4.42183,3.4577,0.9641299999999999,0.0,2.2,0.0,11.3024065,0.0,0.0,0.0,0.0
2025-03-15 14:00:00,battery_only,1.2435,3.9644500000000003,3.4435000000000002,0.52095,0.0,2.2,0.0,13.3924065,0.0,0.0,0.0,0.0
2025-03-15 15:00:00,battery_only,1.347,3.23701,3.23701,0.0,0.0,1.8900100000000002,0.0,15.187916,0.0,0.0,0.0,0.0
2025-03-15 16:00:00,battery_only,1.3375,2.28886,2.28886,0.0,0.0,0.9513600000000002,0.0,16.091708,0.0,0.0,0.0,0.0
2025-03-15 17:00:00,battery_only,1.5287,1.18482,1.18482,0.0,0.0,0.0,0.0,16.091708,0.0,0.0,0.0,0.34387999999999996
2025-03-15 18:00:00,battery_only,1.4799,0.0,-0.0,0.0,0.0,0.0,1.4799,14.53391852631579,0.0,0.0,0.0,0.0
2025-03-15 19:00:00,battery_only,1.544,0.0,-0.0,0.0,0.0,0.0,1.544,12.908655368421055,0.0,0.0,0.0,0.0
2025-03-15 20:00:00,battery_only,1.5059,0.0,-0.0,0.0,0.0,0.0,0.0,12.908655368421055,0.0,0.0,0.0,1.5059
2025-03-15 21:00:00,battery_only,1.5751,0.0,-0.0,0.0,0.0,0.0,1.5751,11.250655368421056,0.0,0.0,0.0,0.0
2025-03-15 22:00:00,battery_only,1.4802,0.0,-0.0,0.0,0.0,0.0,1.4802,9.69255010526316,0.0,0.0,0.0,0.0
2025-03-15 23:00:00,battery_only,1.3574,0.0,-0.0,0.0,0.0,0.0,0.0,9.69255010526316,0.0,0.0,0.0,1.3574
2025-03-16 00:00:00,battery_only,1.0027,0.0,-0.0,0.0,0.0,0.0,1.0027,8.637076421052635,0.0,0.0,0.0,0.0
2025-03-16 01:00:00,battery_only,1.0581,0.0,-0.0,0.0,0.0,0.0,1.0581,7.523286947368424,0.0,0.0,0.0,0.0
2025-03-16 02:00:00,battery_only,1.0277,0.0,-0.0,0.0,0.0,0.0,1.0277,6.441497473684214,0.0,0.0,0.0,0.0
2025-03-16 03:00:00,battery_only,1.1331,0.0,-0.0,0.0,0.0,0.0,1.1331,5.248760631578951,0.0,0.0,0.0,0.0
2025-03-16 04:00:00,battery_only,1.1455,0.0,-0.0,0.0,0.0,0.0,0.0,5.248760631578951,0.0,0.0,0.0,1.1455
2025-03-16 05:00:00,battery_only,1.1637,0.0,-0.0,0.0,0.0,0.0,1.1637,4.023813263157898,0.0,0.0,0.0,0.0
2025-03-16 06:00:00,battery_only,1.1216,0.0,-0.0,0.0,0.0,0.0,1.1216,2.8431816842105295,0.0,0.0,0.0,0.0
2025-03-16 07:00:00,battery_only,1.1992,1.36479,1.36479,0.0,0.0,0.1655899999999999,0.0,3.0004921842105294,0.0,0.0,0.0,0.0
2025-03-16 08:00:00,battery_only,1.2693,2.6365499999999997,2.6365499999999997,0.0,0.0,1.3672499999999996,0.0,4.299379684210529,0.0,0.0,0.0,0.0
2025-03-16 09:00:00,battery_only,1.2889,3.7286200000000003,3.4889,0.23972000000000016,0.0,2.2,0.0,6.389379684210529,0.0,0.0,0.0,0.0
2025-03-16 10:00:00,battery_only,1.2825,4.56666,3.4825,1.0841599999999998,0.0,2.2,0.0,8.479379684210528,0.0,0.0,0.0,0.0
2025-03-16 11:00:00,battery_only,1.1924,5.09341,3.3924000000000003,1.7010100000000001,0.0,2.2,0.0,10.569379684210528,0.0,0.0,0.0,0.0
2025-03-16 12:00:00,battery_only,1.2606,5.2730999999999995,3.4606000000000003,1.8124999999999991,0.0,2.2,0.0,12.659379684210528,0.0,0.0,0.0,0.0
2025-03-16 13:00:00,battery_only,1.2972,5.09341,3.4972000000000003,1.5962100000000001,0.0,2.2,0.0,14.749379684210528,0.0,0.0,0.0,0.0
2025-03-16 14:00:00,battery_only,1.2295,4.56666,3.4295,1.1371599999999997,0.0,2.2,0.0,16.839379684210527,0.0,0.0,0.0,0.0
2025-03-16 15:00:00,battery_only,1.3189,3.7286200000000003,3.5189000000000004,0.2097199999999999,0.0,2.2,0.0,18.929379684210527,0.0,0.0,0.0,0.0
2025-03-16 16:00:00,battery_only,1.3786,2.6365499999999997,2.6365499999999997,0.0,0.0,1.2579499999999997,0.0,20.124432184210526,0.0,0.0,0.0,0.0
2025-03-16 17:00:00,battery_only,1.4219,1.36479,1.36479,0.0,0.0,0.0,0.057109999999999994,20.064316394736842,0.0,0.0,0.0,0.0
2025-03-16 18:00:00,battery_only,1.4323,0.0,-0.0,0.0,0.0,0.0,1.4323,18.556632184210528,0.0,0.0,0.0,0.0
2025-03-16 19:00:00,battery_only,1.5309,0.0,-0.0,0.0,0.0,0.0,1.5309,16.9451585,0.0,0.0,0.0,0.0
2025-03-16 20:00:00,battery_only,1.5403,0.0,-0.0,0.0,0.0,0.0,1.5403,15.32379007894737,0.0,0.0,0.0,0.0
2025-03-16 21:00:00,battery_only,1.511,0.0,-0.0,0.0,0.0,0.0,1.511,13.733263763157897,0.0,0.0,0.0,0.0
2025-03-16 22:00:00,battery_only,1.4229,0.0,-0.0,0.0,0.0,0.0,1.4229,12.235474289473686,0.0,0.0,0.0,0.0
2025-03-16 23:00:00,battery_only,1.3331,0.0,-0.0,0.0,0.0,0.0,1.3331,10.83221113157895,0.0,0.0,0.0,0.0
2025-03-17 00:00:00,battery_only,1.036,0.0,-0.0,0.0,0.0,0.0,1.036,9.741684815789476,0.0,0.0,0.0,0.0
2025-03-17 01:00:00,battery_only,1.0572,0.0,-0.0,0.0,0.0,0.0,0.6614676500000011,9.04540307894737,0.0,0.0,0.0,0.39573234999999884
2025-03-17 02:00:00,battery_only,1.0455,0.0,-0.0,0.0,0.0,0.0,1.0455,7.944876763157897,0.0,0.0,0.0,0.0
2025-03-17 03:00:00,battery_only,1.0642,0.0,-0.0,0.0,0.0,0.0,0.0,7.944876763157897,0.0,0.0,0.0,1.0642
2025-03-17 04:00:00,battery_only,1.1138,0.0,-0.0,0.0,0.0,0.0,1.1138,6.772455710526318,0.0,0.0,0.0,0.0
2025-03-17 05:00:00,battery_only,1.0897,0.0,-0.0,0.0,0.0,0.0,1.0897,5.625403078947371,0.0,0.0,0.0,0.0
2025-03-17 06:00:00,battery_only,1.2086,0.0,-0.0,0.0,0.0,0.0,1.2086,4.353192552631581,0.0,0.0,0.0,0.0
2025-03-17 07:00:00,battery_only,1.2231,1.50738,1.50738,0.0,0.0,0.28427999999999987,0.0,4.623258552631581,0.0,0.0,0.0,0.0
2025-03-17 08:00:00,battery_only,1.2391,2.912,2.912,0.0,0.0,1.6728999999999998,0.0,6.212513552631581,0.0,0.0,0.0,0.0
2025-03-17 09:00:00,battery_only,1.2717,4.11824,3.4717000000000002,0.6465399999999999,0.0,2.2,0.0,8.30251355263158,0.0,0.0,0.0,0.0
2025-03-17 10:00:00,battery_only,1.1724,5.04378,3.3724000000000003,1.6713799999999996,0.0,2.2,0.0,10.39251355263158,0.0,0.0,0.0,0.0
2025-03-17 11:00:00,battery_only,1.1713,5.62555,3.3713,2.2542499999999994,0.0,2.2,0.0,12.48251355263158,0.0,0.0,0.0,0.0
2025-03-17 12:00:00,battery_only,1.251,5.824,3.451,2.3729999999999998,0.0,2.2,0.0,14.57251355263158,0.0,0.0,0.0,0.0
2025-03-17 13:00:00,battery_only,1.2543,5.62555,3.4543,2.1712499999999997,0.0,2.2,0.0,16.66251355263158,0.0,0.0,0.0,0.0
2025-03-17 14:00:00,battery_only,1.2818,5.04378,3.4818000000000002,1.5619799999999997,0.0,2.2,0.0,18.75251355263158,0.0,0.0,0.0,0.0
2025-03-17 15:00:00,battery_only,1.2949,4.11824,3.4949000000000003,0.6233399999999998,0.0,2.2,0.0,20.84251355263158,0.0,0.0,0.0,0.0
2025-03-17 16:00:00,battery_only,1.383,2.912,2.912,0.0,0.0,1.529,0.0,22.29506355263158,0.0,0.0,0.0,0.0
2025-03-17 17:00:00,battery_only,1.4553,1.50738,1.50738,0.0,0.0,0.052079999999999904,0.0,22.344539552631577,0.0,0.0,0.0,0.0
2025-03-17 18:00:00,battery_only,1.504,0.0,-0.0,0.0,0.0,0.0,1.504,20.761381657894734,0.0,0.0,0.0,0.0
2025-03-17 19:00:00,battery_only,1.5241,0.0,-0.0,0.0,0.0,0.0,1.5241,19.15706586842105,0.0,0.0,0.0,0.0
2025-03-17 20:00:00,battery_only,1.4694,0.0,-0.0,0.0,0.0,0.0,1.4694,17.610329026315785,0.0,0.0,0.0,0.0
2025-03-17 21:00:00,battery_only,1.5339,0.0,-0.0,0.0,0.0,0.0,1.5339,15.995697447368418,0.0,0.0,0.0,0.0
2025-03-17 22:00:00,battery_only,1.4754,0.0,-0.0,0.0,0.0,0.0,1.4754,14.442644815789471,0.0,0.0,0.0,0.0
2025-03-17 23:00:00,battery_only,1.3611,0.0,-0.0,0.0,0.0,0.0,1.3611,13.009907973684209,0.0,0.0,0.0,0.0
2025-03-18 00:00:00,battery_only,1.0099,0.0,-0.0,0.0,0.0,0.0,0.0,13.009907973684209,0.0,0.0,0.0,1.0099
2025-03-18 01:00:00,battery_only,1.0652,0.0,-0.0,0.0,0.0,0.0,1.0652,11.888644815789473,0.0,0.0,0.0,0.0
2025-03-18 02:00:00,battery_only,1.0835,0.0,-0.0,0.0,0.0,0.0,1.0835,10.748118499999999,0.0,0.0,0.0,0.0
2025-03-18 03:00:00,battery_only,1.1284,0.0,-0.0,0.0,0.0,0.0,1.1284,9.560329026315788,0.0,0.0,0.0,0.0
2025-03-18 04:00:00,battery_only,1.0831,0.0,-0.0,0.0,0.0,0.0,1.0831,8.420223763157894,0.0,0.0,0.0,0.0
2025-03-18 05:00:00,battery_only,1.1453,0.0,-0.0,0.0,0.0,0.0,1.1453,7.214644815789473,0.0,0.0,0.0,0.0
2025-03-18 06:00:00,battery_only,1.2182,0.0,-0.0,0.0,0.0,0.0,1.2182,5.932329026315789,0.0,0.0,0.0,0.0
2025-03-18 07:00:00,battery_only,1.2256,1.1994500000000001,1.1994500000000001,0.0,0.0,0.0,0.026149999999999896,5.904802710526315,0.0,0.0,0.0,0.0
2025-03-18 08:00:00,battery_only,1.2014,2.3172099999999998,2.3172099999999998,0.0,0.0,1.1158099999999997,0.0,6.964822210526315,0.0,0.0,0.0,0.0
2025-03-18 09:00:00,battery_only,1.2542,3.27698,3.27698,0.0,0.0,2.02278,0.0,8.886463210526315,0.0,0.0,0.0,0.0
2025-03-18 10:00:00,battery_only,1.2568,4.01352,3.4568000000000003,0.5567199999999994,0.0,2.2,0.0,10.976463210526315,0.0,0.0,0.0,0.0
2025-03-18 11:00:00,battery_only,1.24,4.4765,3.4400000000000004,1.0364999999999993,0.0,2.2,0.0,13.066463210526315,0.0,0.0,0.0,0.0
2025-03-18 12:00:00,battery_only,1.2499,4.6344199999999995,3.4499000000000004,1.1845199999999991,0.0,2.2,0.0,15.156463210526315,0.0,0.0,0.0,0.0
2025-03-18 13:00:00,battery_only,1.2466,4.4765,3.4466,1.0298999999999996,0.0,2.2,0.0,17.246463210526315,0.0,0.0,0.0,0.0
2025-03-18 14:00:00,battery_only,1.3264,4.01352,3.5264,0.48711999999999955,0.0,2.2,0.0,19.336463210526315,0.0,0.0,0.0,0.0
2025-03-18 15:00:00,battery_only,1.2809,3.27698,3.27698,0.0,0.0,1.99608,0.0,21.232739210526315,0.0,0.0,0.0,0.0
2025-03-18 16:00:00,battery_only,1.3412,2.3172099999999998,2.3172099999999998,0.0,0.0,0.9760099999999998,0.0,22.159948710526315,0.0,0.0,0.0,0.0
2025-03-18 17:00:00,battery_only,1.4243,1.1994500000000001,1.1994500000000001,0.0,0.0,0.0,0.22484999999999977,21.9232645,0.0,0.0,0.0,0.0
2025-03-18 18:00:00,battery_only,1.5184,0.0,-0.0,0.0,0.0,0.0,1.5184,20.324948710526314,0.0,0.0,0.0,0.0
2025-03-18 19:00:00,battery_only,1.4818,0.0,-0.0,0.0,0.0,0.0,1.4818,18.765159236842102,0.0,0.0,0.0,0.0
2025-03-18 20:00:00,battery_only,1.4977,0.0,-0.0,0.0,0.0,0.0,0.0,18.765159236842102,0.0,0.0,0.0,1.4977
2025-03-18 21:00:00,battery_only,1.4375,0.0,-0.0,0.0,0.0,0.0,1.4375,17.25200134210526,0.0,0.0,0.0,0.0
2025-03-18 22:00:00,battery_only,1.4351,0.0,-0.0,0.0,0.0,0.0,1.4351,15.741369763157891,0.0,0.0,0.0,0.0
2025-03-18 23:00:00,battery_only,1.3022,0.0,-0.0,0.0,0.0,0.0,1.3022,14.370632921052628,0.0,0.0,0.0,0.0
2025-03-19 00:00:00,battery_only,1.0263,0.0,-0.0,0.0,0.0,0.0,1.0263,13.290317131578945,0.0,0.0,0.0,0.0
2025-03-19 01:00:00,battery_only,1.0654,0.0,-0.0,0.0,0.0,0.0,1.0654,12.168843447368419,0.0,0.0,0.0,0.0
2025-03-19 02:00:00,battery_only,1.036,0.0,-0.0,0.0,0.0,0.0,1.036,11.078317131578945,0.0,0.0,0.0,0.0
2025-03-19 03:00:00,battery_only,1.0861,0.0,-0.0,0.0,0.0,0.0,1.0861,9.935053973684209,0.0,0.0,0.0,0.0
2025-03-19 04:00:00,battery_only,1.1023,0.0,-0.0,0.0,0.0,0.0,1.1023,8.774738184210525,0.0,0.0,0.0,0.0
2025-03-19 05:00:00,battery_only,1.1754,0.0,-0.0,0.0,0.0,0.0,0.0,8.774738184210525,0.0,0.0,0.0,1.1754
2025-03-19 06:00:00,battery_only,1.2098,0.0,-0.0,0.0,0.0,0.0,1.2098,7.5012645,0.0,0.0,0.0,0.0
2025-03-19 07:00:00,battery_only,1.2015,1.23893,1.23893,0.0,0.0,0.037430000000000074,0.0,7.536823,0.0,0.0,0.0,0.0
2025-03-19 08:00:00,battery_only,1.2335,2.39351,2.39351,0.0,0.0,1.16001,0.0,8.6388325,0.0,0.0,0.0,0.0
2025-03-19 09:00:00,battery_only,1.2758,3.38492,3.38492,0.0,0.0,2.10912,0.0,10.6424965,0.0,0.0,0.0,0.0
2025-03-19 10:00:00,battery_only,1.2512,4.1456100000000005,3.4512,0.6944100000000004,0.0,2.2,0.0,12.7324965,0.0,0.0,0.0,0.0
2025-03-19 11:00:00,battery_only,1.1915,4.62385,3.3915,1.2323499999999998,0.0,2.2,0.0,14.8224965,0.0,0.0,0.0,0.0
2025-03-19 12:00:00,battery_only,1.2651,4.78695,3.4651,1.32185,0.0,2.2,0.0,16.9124965,0.0,0.0,0.0,0.0
2025-03-19 13:00:00,battery_only,1.2198,4.62385,3.4198000000000004,1.2040499999999996,0.0,2.2,0.0,19.0024965,0.0,0.0,0.0,0.0
2025-03-19 14:00:00,battery_only,1.3249,4.1456100000000005,3.5249,0.6207100000000003,0.0,2.2,0.0,21.0924965,0.0,0.0,0.0,0.0
2025-03-19 15:00:00,battery_only,1.3463,3.38492,3.38492,0.0,0.0,2.03862,0.0,23.0291855,0.0,0.0,0.0,0.0
2025-03-19 16:00:00,battery_only,1.3716,2.39351,2.39351,0.0,0.0,1.02191,0.0,24.0,0.0,0.0,0.0,0.0
2025-03-19 17:00:00,battery_only,1.43,1.23893,1.23893,0.0,0.0,0.0,0.19106999999999985,23.798873684210527,0.0,0.0,0.0,0.0
2025-03-19 18:00:00,battery_only,1.4813,0.0,-0.0,0.0,0.0,0.0,1.4813,22.23961052631579,0.0,0.0,0.0,0.0
2025-03-19 19:00:00,battery_only,1.5582,0.0,-0.0,0.0,0.0,0.0,0.0,22.23961052631579,0.0,0.0,0.0,1.5582
2025-03-19 20:00:00,battery_only,1.5311,0.0,-0.0,0.0,0.0,0.0,1.5311,20.627926315789473,0.0,0.0,0.0,0.0
2025-03-19 21:00:00,battery_only,1.5167,0.0,-0.0,0.0,0.0,0.0,1.5167,19.031399999999998,0.0,0.0,0.0,0.0
2025-03-19 22:00:00,battery_only,1.4647,0.0,-0.0,0.0,0.0,0.0,1.4647,17.489610526315786,0.0,0.0,0.0,0.0
2025-03-19 23:00:00,battery_only,1.3216,0.0,-0.0,0.0,0.0,0.0,1.3216,16.098452631578944,0.0,0.0,0.0,0.0
2025-03-20 00:00:00,battery_only,1.0195,0.0,-0.0,0.0,0.0,0.0,1.0195,15.025294736842103,0.0,0.0,0.0,0.0
2025-03-20 01:00:00,battery_only,1.0068,0.0,-0.0,0.0,0.0,0.0,1.0068,13.965505263157892,0.0,0.0,0.0,0.0
2025-03-20 02:00:00,battery_only,1.0231,0.0,-0.0,0.0,0.0,0.0,1.0231,12.88855789473684,0.0,0.0,0.0,0.0
2025-03-20 03:00:00,battery_only,1.0207,0.0,-0.0,0.0,0.0,0.0,1.0207,11.814136842105261,0.0,0.0,0.0,0.0
2025-03-20 04:00:00,battery_only,1.1364,0.0,-0.0,0.0,0.0,0.0,1.1364,10.617926315789472,0.0,0.0,0.0,0.0
2025-03-20 05:00:00,battery_only,1.2135,0.0,-0.0,0.0,0.0,0.0,1.2135,9.34055789473684,0.0,0.0,0.0,0.0
2025-03-20 06:00:00,battery_only,1.2419,0.0,-0.0,0.0,0.0,0.0,0.0,9.34055789473684,0.0,0.0,0.0,1.2419
2025-03-20 07:00:00,battery_only,1.1714,0.98476,0.98476,0.0,0.0,0.0,0.0,9.34055789473684,0.0,0.0,0.0,0.18664000000000003
2025-03-20 08:00:00,battery_only,1.2638,1.90239,1.90239,0.0,0.0,0.63859,0.0,9.94721839473684,0.0,0.0,0.0,0.0
2025-03-20 09:00:00,battery_only,1.2891,2.6904500000000002,2.6904500000000002,0.0,0.0,1.4013500000000003,0.0,11.27850089473684,0.0,0.0,0.0,0.0
2025-03-20 10:00:00,battery_only,1.2236,3.2951099999999998,3.2951099999999998,0.0,0.0,2.07151,0.0,13.24643539473684,0.0,0.0,0.0,0.0
2025-03-20 11:00:00,battery_only,1.2417,3.67521,3.4417,0.23350999999999988,0.0,2.2,0.0,15.33643539473684,0.0,0.0,0.0,0.0
2025-03-20 12:00:00,battery_only,1.1775,3.80485,3.3775000000000004,0.4273499999999997,0.0,2.2,0.0,17.426435394736842,0.0,0.0,0.0,0.0
2025-03-20 13:00:00,battery_only,1.2654,3.67521,3.4654000000000003,0.2098099999999996,0.0,2.2,0.0,19.516435394736842,0.0,0.0,0.0,0.0
2025-03-20 14:00:00,battery_only,1.2426,3.2951099999999998,3.2951099999999998,0.0,0.0,2.05251,0.0,21.46631989473684,0.0,0.0,0.0,0.0
2025-03-20 15:00:00,battery_only,1.3191,2.6904500000000002,2.6904500000000002,0.0,0.0,1.3713500000000003,0.0,22.76910239473684,0.0,0.0,0.0,0.0
2025-03-20 16:00:00,battery_only,1.3097,1.90239,1.90239,0.0,0.0,0.5926899999999999,0.0,23.33215789473684,0.0,0.0,0.0,0.0
2025-03-20 17:00:00,battery_only,1.4439,0.98476,0.98476,0.0,0.0,0.0,0.45914,22.848852631578946,0.0,0.0,0.0,0.0
2025-03-20 18:00:00,battery_only,1.5248,0.0,-0.0,0.0,0.0,0.0,1.5248,21.2438,0.0,0.0,0.0,0.0
2025-03-20 19:00:00,battery_only,1.5079,0.0,-0.0,0.0,0.0,0.0,1.5079,19.656536842105265,0.0,0.0,0.0,0.0
2025-03-20 20:00:00,battery_only,1.5051,0.0,-0.0,0.0,0.0,0.0,1.5051,18.07222105263158,0.0,0.0,0.0,0.0
2025-03-20 21:00:00,battery_only,1.4347,0.0,-0.0,0.0,0.0,0.0,1.4347,16.56201052631579,0.0,0.0,0.0,0.0
2025-03-20 22:00:00,battery_only,1.4262,0.0,-0.0,0.0,0.0,0.0,1.4262,15.060747368421055,0.0,0.0,0.0,0.0
2025-03-20 23:00:00,battery_only,1.3216,0.0,-0.0,0.0,0.0,0.0,1.3216,13.669589473684212,0.0,0.0,0.0,0.0
2025-03-21 00:00:00,battery_only,0.9905,0.0,-0.0,0.0,0.0,0.0,0.9905,12.626957894736844,0.0,0.0,0.0,0.0
2025-03-21 01:00:00,battery_only,1.06,0.0,-0.0,0.0,0.0,0.0,1.06,11.511168421052634,0.0,0.0,0.0,0.0
2025-03-21 02:00:00,battery_only,1.0433,0.0,-0.0,0.0,0.0,0.0,1.0433,10.412957894736845,0.0,0.0,0.0,0.0
2025-03-21 03:00:00,battery_only,1.0453,0.0,-0.0,0.0,0.0,0.0,1.0453,9.31264210526316,0.0,0.0,0.0,0.0
2025-03-21 04:00:00,battery_only,1.0953,0.0,-0.0,0.0,0.0,0.0,1.0953,8.159694736842107,0.0,0.0,0.0,0.0
2025-03-21 05:00:00,battery_only,1.1898,0.0,-0.0,0.0,0.0,0.0,1.1898,6.907273684210528,0.0,0.0,0.0,0.0
2025-03-21 06:00:00,battery_only,1.2153,0.0,-0.0,0.0,0.0,0.0,1.2153,5.628010526315792,0.0,0.0,0.0,0.0
2025-03-21 07:00:00,battery_only,1.2213,1.20995,1.20995,0.0,0.0,0.0,0.011349999999999971,5.616063157894739,0.0,0.0,0.0,0.0
2025-03-21 08:00:00,battery_only,1.2609,2.33744,2.33744,0.0,0.0,1.07654,0.0,6.638776157894739,0.0,0.0,0.0,0.0
2025-03-21 09:00:00,battery_only,1.2038,3.3056099999999997,3.3056099999999997,0.0,0.0,2.1018099999999995,0.0,8.635495657894738,0.0,0.0,0.0,0.0
2025-03-21 10:00:00,battery_only,1.2405,4.04852,3.4405,0.6080199999999998,0.0,2.2,0.0,10.725495657894738,0.0,0.0,0.0,0.0
2025-03-21 11:00:00,battery_only,1.2439,4.51556,3.4439,1.0716599999999996,0.0,2.2,0.0,12.815495657894738,0.0,0.0,0.0,0.0
2025-03-21 12:00:00,battery_only,1.2289,4.67481,3.4289000000000005,1.2459099999999994,0.0,2.2,0.0,14.905495657894738,0.0,0.0,0.0,0.0
2025-03-21 13:00:00,battery_only,1.2716,4.51556,3.4716000000000005,1.0439599999999993,0.0,2.2,0.0,16.995495657894736,0.0,0.0,0.0,0.0
2025-03-21 14:00:00,battery_only,1.2526,4.04852,3.4526000000000003,0.5959199999999996,0.0,2.2,0.0,19.085495657894736,0.0,0.0,0.0,0.0
2025-03-21 15:00:00,battery_only,1.3302,3.3056099999999997,3.3056099999999997,0.0,0.0,1.9754099999999997,0.0,20.962135157894735,0.0,0.0,0.0,0.0
2025-03-21 16:00:00,battery_only,1.3818,2.33744,2.33744,0.0,0.0,0.95564,0.0,21.869993157894736,0.0,0.0,0.0,0.0
2025-03-21 17:00:00,battery_only,1.3267,1.20995,1.20995,0.0,0.0,0.0,0.11674999999999991,21.74709842105263,0.0,0.0,0.0,0.0
2025-03-21 18:00:00,battery_only,1.5312,0.0,-0.0,0.0,0.0,0.0,1.5312,20.13530894736842,0.0,0.0,0.0,0.0
2025-03-21 19:00:00,battery_only,1.4304,0.0,-0.0,0.0,0.0,0.0,1.4304,18.629624736842104,0.0,0.0,0.0,0.0
2025-03-21 20:00:00,battery_only,1.5238,0.0,-0.0,0.0,0.0,0.0,0.0,18.629624736842104,0.0,0.0,0.0,1.5238
2025-03-21 21:00:00,battery_only,1.5456,0.0,-0.0,0.0,0.0,0.0,1.5456,17.00267736842105,0.0,0.0,0.0,0.0
2025-03-21 22:00:00,battery_only,1.4251,0.0,-0.0,0.0,0.0,0.0,1.4251,15.502572105263155,0.0,0.0,0.0,0.0
2025-03-21 23:00:00,battery_only,1.2925,0.0,-0.0,0.0,0.0,0.0,1.2925,14.142045789473682,0.0,0.0,0.0,0.0
2025-03-22 00:00:00,battery_only,1.0144,0.0,-0.0,0.0,0.0,0.0,0.0,14.142045789473682,0.0,0.0,0.0,1.0144
2025-03-22 01:00:00,battery_only,1.088,0.0,-0.0,0.0,0.0,0.0,1.088,12.996782631578945,0.0,0.0,0.0,0.0
2025-03-22 02:00:00,battery_only,1.006,0.0,-0.0,0.0,0.0,0.0,1.006,11.937835263157893,0.0,0.0,0.0,0.0
2025-03-22 03:00:00,battery_only,1.126,0.0,-0.0,0.0,0.0,0.0,1.126,10.752572105263157,0.0,0.0,0.0,0.0
2025-03-22 04:00:00,battery_only,1.1212,0.0,-0.0,0.0,0.0,0.0,1.1212,9.572361578947367,0.0,0.0,0.0,0.0
2025-03-22 05:00:00,battery_only,1.1255,0.0,-0.0,0.0,0.0,0.0,1.1255,8.387624736842104,0.0,0.0,0.0,0.0
2025-03-22 06:00:00,battery_only,1.186,0.0,-0.0,0.0,0.0,0.0,1.186,7.139203684210526,0.0,0.0,0.0,0.0
2025-03-22 07:00:00,battery_only,1.2019,0.94262,0.94262,0.0,0.0,0.0,0.0,7.139203684210526,0.0,0.0,0.0,0.25927999999999995
2025-03-22 08:00:00,battery_only,1.2792,1.82105,1.82105,0.0,0.0,0.5418500000000002,0.0,7.653961184210526,0.0,0.0,0.0,0.0
2025-03-22 09:00:00,battery_only,1.2767,2.57537,2.57537,0.0,0.0,1.29867,0.0,8.887697684210526,0.0,0.0,0.0,0.0
2025-03-22 10:00:00,battery_only,1.1924,3.15413,3.15413,0.0,0.0,1.96173,0.0,10.751341184210526,0.0,0.0,0.0,0.0
2025-03-22 11:00:00,battery_only,1.2355,3.5179899999999997,3.4355,0.08248999999999951,0.0,2.2,0.0,12.841341184210526,0.0,0.0,0.0,0.0
2025-03-22 12:00:00,battery_only,1.2258,3.6421,3.4258,0.21629999999999994,0.0,2.2,0.0,14.931341184210526,0.0,0.0,0.0,0.0
2025-03-22 13:00:00,battery_only,1.3104,3.5179899999999997,3.5104,0.0075899999999995416,0.0,2.2,0.0,17.021341184210527,0.0,0.0,0.0,0.0
2025-03-22 14:00:00,battery_only,1.2436,3.15413,3.15413,0.0,0.0,1.9105299999999998,0.0,18.836344684210527,0.0,0.0,0.0,0.0
2025-03-22 15:00:00,battery_only,1.3775,2.57537,2.57537,0.0,0.0,1.19787,0.0,19.974321184210527,0.0,0.0,0.0,0.0
2025-03-22 16:00:00,battery_only,1.3721,1.82105,1.82105,0.0,0.0,0.44894999999999996,0.0,20.40082368421053,0.0,0.0,0.0,0.0
2025-03-22 17:00:00,battery_only,1.3964,0.94262,0.94262,0.0,0.0,0.0,0.45378000000000007,19.923160526315794,0.0,0.0,0.0,0.0
2025-03-22 18:00:00,battery_only,1.4768,0.0,-0.0,0.0,0.0,0.0,1.4768,18.36863421052632,0.0,0.0,0.0,0.0
2025-03-22 19:00:00,battery_only,1.5183,0.0,-0.0,0.0,0.0,0.0,1.5183,16.77042368421053,0.0,0.0,0.0,0.0
2025-03-22 20:00:00,battery_only,1.5113,0.0,-0.0,0.0,0.0,0.0,1.5113,15.179581578947372,0.0,0.0,0.0,0.0
2025-03-22 21:00:00,battery_only,1.5235,0.0,-0.0,0.0,0.0,0.0,1.5235,13.575897368421057,0.0,0.0,0.0,0.0
2025-03-22 22:00:00,battery_only,1.4041,0.0,-0.0,0.0,0.0,0.0,1.4041,12.097897368421057,0.0,0.0,0.0,0.0
2025-03-22 23:00:00,battery_only,1.2786,0.0,-0.0,0.0,0.0,0.0,1.2786,10.752002631578952,0.0,0.0,0.0,0.0
2025-03-23 00:00:00,battery_only,1.0378,0.0,-0.0,0.0,0.0,0.0,1.0378,9.659581578947373,0.0,0.0,0.0,0.0
2025-03-23 01:00:00,battery_only,0.9982,0.0,-0.0,0.0,0.0,0.0,0.9982,8.60884473684211,0.0,0.0,0.0,0.0
2025-03-23 02:00:00,battery_only,1.0438,0.0,-0.0,0.0,0.0,0.0,1.0438,7.510107894736847,0.0,0.0,0.0,0.0
2025-03-23 03:00:00,battery_only,1.0608,0.0,-0.0,0.0,0.0,0.0,1.0608,6.393476315789479,0.0,0.0,0.0,0.0
2025-03-23 04:00:00,battery_only,1.0953,0.0,-0.0,0.0,0.0,0.0,1.0953,5.240528947368427,0.0,0.0,0.0,0.0
2025-03-23 05:00:00,battery_only,1.231,0.0,-0.0,0.0,0.0,0.0,1.231,3.944739473684216,0.0,0.0,0.0,0.0
2025-03-23 06:00:00,battery_only,1.2077,0.0,-0.0,0.0,0.0,0.0,1.2077,2.673476315789479,0.0,0.0,0.0,0.0
2025-03-23 07:00:00,battery_only,1.2443,1.2537699999999998,1.2537699999999998,0.0,0.0,0.009469999999999867,0.0,2.682472815789479,0.0,0.0,0.0,0.0
2025-03-23 08:00:00,battery_only,1.1921,2.4221399999999997,2.4221399999999997,0.0,0.0,1.2300399999999998,0.0,3.8510108157894787,0.0,0.0,0.0,0.0
2025-03-23 09:00:00,battery_only,1.2311,3.42538,3.42538,0.0,0.0,2.19428,0.0,5.935576815789478,0.0,0.0,0.0,0.0
2025-03-23 10:00:00,battery_only,1.2571,4.19524,3.4571000000000005,0.7381399999999996,0.0,2.2,0.0,8.025576815789478,0.0,0.0,0.0,0.0
2025-03-23 11:00:00,battery_only,1.2156,4.67915,3.4156000000000004,1.2635499999999995,0.0,2.2,0.0,10.115576815789478,0.0,0.0,0.0,0.0
2025-03-23 12:00:00,battery_only,1.2854,4.8442799999999995,3.4854000000000003,1.3588799999999992,0.0,2.2,0.0,12.205576815789478,0.0,0.0,0.0,0.0
2025-03-23 13:00:00,battery_only,1.2276,4.67915,3.4276,1.25155,0.0,2.2,0.0,14.295576815789477,0.0,0.0,0.0,0.0
2025-03-23 14:00:00,battery_only,1.2797,4.19524,3.4797000000000002,0.7155399999999998,0.0,2.2,0.0,16.385576815789477,0.0,0.0,0.0,0.0
2025-03-23 15:00:00,battery_only,1.304,3.42538,3.42538,0.0,0.0,2.1213800000000003,0.0,18.400887815789478,0.0,0.0,0.0,0.0
2025-03-23 16:00:00,battery_only,1.3794,2.4221399999999997,2.4221399999999997,0.0,0.0,1.0427399999999998,0.0,19.391490815789478,0.0,0.0,0.0,0.0
2025-03-23 17:00:00,battery_only,1.4149,1.2537699999999998,1.2537699999999998,0.0,0.0,0.0,0.16113000000000022,19.221880289473688,0.0,0.0,0.0,0.0
2025-03-23 18:00:00,battery_only,1.4915,0.0,-0.0,0.0,0.0,0.0,1.4915,17.651880289473688,0.0,0.0,0.0,0.0
2025-03-23 19:00:00,battery_only,1.5387,0.0,-0.0,0.0,0.0,0.0,1.5387,16.032196078947372,0.0,0.0,0.0,0.0
2025-03-23 20:00:00,battery_only,1.5308,0.0,-0.0,0.0,0.0,0.0,1.5308,14.42082765789474,0.0,0.0,0.0,0.0
2025-03-23 21:00:00,battery_only,1.5378,0.0,-0.0,0.0,0.0,0.0,0.6762285750000026,13.709008105263159,0.0,0.0,0.0,0.8615714249999975
2025-03-23 22:00:00,battery_only,1.4551,0.0,-0.0,0.0,0.0,0.0,1.4551,12.177323894736842,0.0,0.0,0.0,0.0
2025-03-23 23:00:00,battery_only,1.3496,0.0,-0.0,0.0,0.0,0.0,1.3496,10.756692315789474,0.0,0.0,0.0,0.0
2025-03-24 00:00:00,battery_only,1.0278,0.0,-0.0,0.0,0.0,0.0,0.0,10.756692315789474,0.0,0.0,0.0,1.0278
2025-03-24 01:00:00,battery_only,1.0728,0.0,-0.0,0.0,0.0,0.0,1.0728,9.627429157894737,0.0,0.0,0.0,0.0
2025-03-24 02:00:00,battery_only,1.0519,0.0,-0.0,0.0,0.0,0.0,0.0,9.627429157894737,0.0,0.0,0.0,1.0519
2025-03-24 03:00:00,battery_only,1.0717,0.0,-0.0,0.0,0.0,0.0,1.0717,8.499323894736841,0.0,0.0,0.0,0.0
2025-03-24 04:00:00,battery_only,1.1185,0.0,-0.0,0.0,0.0,0.0,1.1185,7.321955473684209,0.0,0.0,0.0,0.0
2025-03-24 05:00:00,battery_only,1.2122,0.0,-0.0,0.0,0.0,0.0,1.2122,6.045955473684209,0.0,0.0,0.0,0.0
2025-03-24 06:00:00,battery_only,1.1532,0.0,-0.0,0.0,0.0,0.0,1.1532,4.832060736842104,0.0,0.0,0.0,0.0
2025-03-24 07:00:00,battery_only,1.253,1.11076,1.11076,0.0,0.0,0.0,0.14223999999999992,4.68233442105263,0.0,0.0,0.0,0.0
2025-03-24 08:00:00,battery_only,1.1796,2.14578,2.14578,0.0,0.0,0.9661799999999998,0.0,5.60020542105263,0.0,0.0,0.0,0.0
2025-03-24 09:00:00,battery_only,1.2514,3.03457,3.03457,0.0,0.0,1.78317,0.0,7.29421692105263,0.0,0.0,0.0,0.0
2025-03-24 10:00:00,battery_only,1.2939,3.7165799999999996,3.4939,0.22267999999999954,0.0,2.2,0.0,9.38421692105263,0.0,0.0,0.0,0.0
2025-03-24 11:00:00,battery_only,1.2571,4.14526,3.4571000000000005,0.6881599999999999,0.0,2.2,0.0,11.47421692105263,0.0,0.0,0.0,0.0
2025-03-24 12:00:00,battery_only,1.252,4.29149,3.452,0.8394899999999996,0.0,2.2,0.0,13.56421692105263,0.0,0.0,0.0,0.0
2025-03-24 13:00:00,battery_only,1.2403,4.14526,3.4403,0.7049600000000003,0.0,2.2,0.0,15.65421692105263,0.0,0.0,0.0,0.0
2025-03-24 14:00:00,battery_only,1.2816,3.7165799999999996,3.4816000000000003,0.2349799999999993,0.0,2.2,0.0,17.74421692105263,0.0,0.0,0.0,0.0
2025-03-24 15:00:00,battery_only,1.3064,3.03457,3.03457,0.0,0.0,1.72817,0.0,19.38597842105263,0.0,0.0,0.0,0.0
2025-03-24 16:00:00,battery_only,1.3383,2.14578,2.14578,0.0,0.0,0.8074799999999998,0.0,20.15308442105263,0.0,0.0,0.0,0.0
2025-03-24 17:00:00,battery_only,1.4179,1.11076,1.11076,0.0,0.0,0.0,0.30713999999999997,19.829779157894734,0.0,0.0,0.0,0.0
2025-03-24 18:00:00,battery_only,1.4987,0.0,-0.0,0.0,0.0,0.0,1.4987,18.25220021052631,0.0,0.0,0.0,0.0
2025-03-24 19:00:00,battery_only,1.5111,0.0,-0.0,0.0,0.0,0.0,1.5111,16.66156863157894,0.0,0.0,0.0,0.0
2025-03-24 20:00:00,battery_only,1.5191,0.0,-0.0,0.0,0.0,0.0,1.5191,15.062515999999995,0.0,0.0,0.0,0.0
2025-03-24 21:00:00,battery_only,1.4647,0.0,-0.0,0.0,0.0,0.0,1.4647,13.520726526315785,0.0,0.0,0.0,0.0
2025-03-24 22:00:00,battery_only,1.4513,0.0,-0.0,0.0,0.0,0.0,1.4513,11.99304231578947,0.0,0.0,0.0,0.0
2025-03-24 23:00:00,battery_only,1.3622,0.0,-0.0,0.0,0.0,0.0,1.3622,10.559147578947364,0.0,0.0,0.0,0.0
2025-03-25 00:00:00,battery_only,1.0495,0.0,-0.0,0.0,0.0,0.0,1.0495,9.454410736842101,0.0,0.0,0.0,0.0
2025-03-25 01:00:00,battery_only,1.0788,0.0,-0.0,0.0,0.0,0.0,0.0,9.454410736842101,0.0,0.0,0.0,1.0788
2025-03-25 02:00:00,battery_only,1.0629,0.0,-0.0,0.0,0.0,0.0,1.0629,8.335568631578944,0.0,0.0,0.0,0.0
2025-03-25 03:00:00,battery_only,1.0948,0.0,-0.0,0.0,0.0,0.0,1.0948,7.1831475789473656,0.0,0.0,0.0,0.0
2025-03-25 04:00:00,battery_only,1.1255,0.0,-0.0,0.0,0.0,0.0,1.1255,5.998410736842103,0.0,0.0,0.0,0.0
2025-03-25 05:00:00,battery_only,1.154,0.0,-0.0,0.0,0.0,0.0,1.154,4.78367389473684,0.0,0.0,0.0,0.0
2025-03-25 06:00:00,battery_only,1.1803,0.0,-0.0,0.0,0.0,0.0,1.1803,3.5412528421052607,0.0,0.0,0.0,0.0
2025-03-25 07:00:00,battery_only,1.302,1.28359,1.28359,0.0,0.0,0.0,0.018410000000000037,3.5218738947368395,0.0,0.0,0.0,0.0
2025-03-25 08:00:00,battery_only,1.2277,2.47968,2.47968,0.0,0.0,1.25198,0.0,4.71125489473684,0.0,0.0,0.0,0.0
2025-03-25 09:00:00,battery_only,1.2226,3.50679,3.4226,0.08418999999999999,0.0,2.2,0.0,6.801254894736839,0.0,0.0,0.0,0.0
2025-03-25 10:00:00,battery_only,1.2563,4.29492,3.4563,0.8386200000000001,0.0,2.2,0.0,8.89125489473684,0.0,0.0,0.0,0.0
2025-03-25 11:00:00,battery_only,1.2498,4.79031,3.4498,1.3405099999999996,0.0,2.2,0.0,10.98125489473684,0.0,0.0,0.0,0.0
2025-03-25 12:00:00,battery_only,1.2004,4.95929,3.4004000000000003,1.5588899999999999,0.0,2.2,0.0,13.071254894736839,0.0,0.0,0.0,0.0
2025-03-25 13:00:00,battery_only,1.2971,4.79031,3.4971,1.2932099999999997,0.0,2.2,0.0,15.161254894736839,0.0,0.0,0.0,0.0
2025-03-25 14:00:00,battery_only,1.278,4.29492,3.478,0.8169200000000001,0.0,2.2,0.0,17.25125489473684,0.0,0.0,0.0,0.0
2025-03-25 15:00:00,battery_only,1.2782,3.50679,3.4782,0.028589999999999893,0.0,2.2,0.0,19.34125489473684,0.0,0.0,0.0,0.0
2025-03-25 16:00:00,battery_only,1.4061,2.47968,2.47968,0.0,0.0,1.0735800000000002,0.0,20.36115589473684,0.0,0.0,0.0,0.0
2025-03-25 17:00:00,battery_only,1.4499,1.28359,1.28359,0.0,0.0,0.0,0.16630999999999996,20.186092736842102,0.0,0.0,0.0,0.0
2025-03-25 18:00:00,battery_only,1.4487,0.0,-0.0,0.0,0.0,0.0,1.4487,18.66114536842105,0.0,0.0,0.0,0.0
2025-03-25 19:00:00,battery_only,1.6007,0.0,-0.0,0.0,0.0,0.0,1.6007,16.976197999999997,0.0,0.0,0.0,0.0
2025-03-25 20:00:00,battery_only,1.5709,0.0,-0.0,0.0,0.0,0.0,1.5709,15.322619052631575,0.0,0.0,0.0,0.0
2025-03-25 21:00:00,battery_only,1.512,0.0,-0.0,0.0,0.0,0.0,1.512,13.731040105263155,0.0,0.0,0.0,0.0
2025-03-25 22:00:00,battery_only,1.4934,0.0,-0.0,0.0,0.0,0.0,1.4934,12.159040105263156,0.0,0.0,0.0,0.0
2025-03-25 23:00:00,battery_only,1.3497,0.0,-0.0,0.0,0.0,0.0,1.3497,10.738303263157892,0.0,0.0,0.0,0.0
2025-03-26 00:00:00,battery_only,1.0417,0.0,-0.0,0.0,0.0,0.0,1.0417,9.641776947368419,0.0,0.0,0.0,0.0
2025-03-26 01:00:00,battery_only,1.0273,0.0,-0.0,0.0,0.0,0.0,1.0273,8.560408526315786,0.0,0.0,0.0,0.0
2025-03-26 02:00:00,battery_only,1.0793,0.0,-0.0,0.0,0.0,0.0,1.0793,7.424303263157892,0.0,0.0,0.0,0.0
2025-03-26 03:00:00,battery_only,1.0981,0.0,-0.0,0.0,0.0,0.0,1.0981,6.2684085263157865,0.0,0.0,0.0,0.0
2025-03-26 04:00:00,battery_only,1.1167,0.0,-0.0,0.0,0.0,0.0,1.1167,5.09293484210526,0.0,0.0,0.0,0.0
2025-03-26 05:00:00,battery_only,1.1318,0.0,-0.0,0.0,0.0,0.0,0.0,5.09293484210526,0.0,0.0,0.0,1.1318
2025-03-26 06:00:00,battery_only,1.2026,0.0,-0.0,0.0,0.0,0.0,1.2026,3.827040105263155,0.0,0.0,0.0,0.0
2025-03-26 07:00:00,battery_only,1.2263,1.43577,1.43577,0.0,0.0,0.20947000000000005,0.0,4.026036605263155,0.0,0.0,0.0,0.0
2025-03-26 08:00:00,battery_only,1.1992,2.7737499999999997,2.7737499999999997,0.0,0.0,1.5745499999999997,0.0,5.521859105263154,0.0,0.0,0.0,0.0
2025-03-26 09:00:00,battery_only,1.1966,3.92266,3.3966000000000003,0.5260599999999998,0.0,2.2,0.0,7.611859105263154,0.0,0.0,0.0,0.0
2025-03-26 10:00:00,battery_only,1.2612,4.80424,3.4612000000000003,1.3430399999999998,0.0,2.2,0.0,9.701859105263154,0.0,0.0,0.0,0.0
2025-03-26 11:00:00,battery_only,1.1562,5.35843,3.3562000000000003,2.00223,0.0,2.2,0.0,11.791859105263153,0.0,0.0,0.0,0.0
2025-03-26 12:00:00,battery_only,1.2543,5.547499999999999,3.4543,2.0931999999999995,0.0,2.2,0.0,13.881859105263153,0.0,0.0,0.0,0.0
2025-03-26 13:00:00,battery_only,1.2442,5.35843,3.4442000000000004,1.9142299999999999,0.0,2.2,0.0,15.971859105263153,0.0,0.0,0.0,0.0
2025-03-26 14:00:00,battery_only,1.3257,4.80424,3.5257000000000005,1.2785399999999996,0.0,2.2,0.0,18.061859105263153,0.0,0.0,0.0,0.0
2025-03-26 15:00:00,battery_only,1.2995,3.92266,3.4995000000000003,0.42315999999999976,0.0,2.2,0.0,20.151859105263153,0.0,0.0,0.0,0.0
2025-03-26 16:00:00,battery_only,1.3886,2.7737499999999997,2.7737499999999997,0.0,0.0,1.3851499999999997,0.0,21.467751605263153,0.0,0.0,0.0,0.0
2025-03-26 17:00:00,battery_only,1.4154,1.43577,1.43577,0.0,0.0,0.02037,0.0,21.487103105263152,0.0,0.0,0.0,0.0
2025-03-26 18:00:00,battery_only,1.4969,0.0,-0.0,0.0,0.0,0.0,0.0,21.487103105263152,0.0,0.0,0.0,1.4969
2025-03-26 19:00:00,battery_only,1.5648,0.0,-0.0,0.0,0.0,0.0,1.5648,19.83994521052631,0.0,0.0,0.0,0.0
2025-03-26 20:00:00,battery_only,1.5323,0.0,-0.0,0.0,0.0,0.0,1.5323,18.226997842105256,0.0,0.0,0.0,0.0
2025-03-26 21:00:00,battery_only,1.5477,0.0,-0.0,0.0,0.0,0.0,1.5477,16.597839947368414,0.0,0.0,0.0,0.0
2025-03-26 22:00:00,battery_only,1.405,0.0,-0.0,0.0,0.0,0.0,1.405,15.11889257894736,0.0,0.0,0.0,0.0
2025-03-26 23:00:00,battery_only,1.3549,0.0,-0.0,0.0,0.0,0.0,1.3549,13.692682052631572,0.0,0.0,0.0,0.0
2025-03-27 00:00:00,battery_only,1.0727,0.0,-0.0,0.0,0.0,0.0,1.0727,12.56352415789473,0.0,0.0,0.0,0.0
2025-03-27 01:00:00,battery_only,1.0701,0.0,-0.0,0.0,0.0,0.0,1.0701,11.43710310526315,0.0,0.0,0.0,0.0
2025-03-27 02:00:00,battery_only,1.123,0.0,-0.0,0.0,0.0,0.0,0.0,11.43710310526315,0.0,0.0,0.0,1.123
2025-03-27 03:00:00,battery_only,1.0588,0.0,-0.0,0.0,0.0,0.0,1.0588,10.322576789473676,0.0,0.0,0.0,0.0
2025-03-27 04:00:00,battery_only,1.0722,0.0,-0.0,0.0,0.0,0.0,0.0,10.322576789473676,0.0,0.0,0.0,1.0722
2025-03-27 05:00:00,battery_only,1.1257,0.0,-0.0,0.0,0.0,0.0,1.1257,9.137629421052623,0.0,0.0,0.0,0.0
2025-03-27 06:00:00,battery_only,1.2207,0.0,-0.0,0.0,0.0,0.0,1.2207,7.85268205263157,0.0,0.0,0.0,0.0
2025-03-27 07:00:00,battery_only,1.2457,0.8648499999999999,0.8648499999999999,0.0,0.0,0.0,0.38085000000000013,7.451787315789464,0.0,0.0,0.0,0.0
2025-03-27 08:00:00,battery_only,1.2473,1.67083,1.67083,0.0,0.0,0.42352999999999996,0.0,7.8541408157894645,0.0,0.0,0.0,0.0
2025-03-27 09:00:00,battery_only,1.2086,2.3629200000000004,2.3629200000000004,0.0,0.0,1.1543200000000005,0.0,8.950744815789465,0.0,0.0,0.0,0.0
2025-03-27 10:00:00,battery_only,1.2685,2.89394,2.89394,0.0,0.0,1.6254400000000002,0.0,10.494912815789466,0.0,0.0,0.0,0.0
2025-03-27 11:00:00,battery_only,1.202,3.22777,3.22777,0.0,0.0,2.02577,0.0,12.419394315789466,0.0,0.0,0.0,0.0
2025-03-27 12:00:00,battery_only,1.2868,3.34166,3.34166,0.0,0.0,2.05486,0.0,14.371511315789466,0.0,0.0,0.0,0.0
2025-03-27 13:00:00,battery_only,1.3568,3.22777,3.22777,0.0,0.0,1.87097,0.0,16.148932815789465,0.0,0.0,0.0,0.0
2025-03-27 14:00:00,battery_only,1.2946,2.89394,2.89394,0.0,0.0,1.5993400000000002,0.0,17.668305815789466,0.0,0.0,0.0,0.0
2025-03-27 15:00:00,battery_only,1.3363,2.3629200000000004,2.3629200000000004,0.0,0.0,1.0266200000000003,0.0,18.643594815789466,0.0,0.0,0.0,0.0
2025-03-27 16:00:00,battery_only,1.35,1.67083,1.67083,0.0,0.0,0.32082999999999995,0.0,18.948383315789467,0.0,0.0,0.0,0.0
2025-03-27 17:00:00,battery_only,1.3678,0.8648499999999999,0.8648499999999999,0.0,0.0,0.0,0.0,18.948383315789467,0.0,0.0,0.0,0.50295
2025-03-27 18:00:00,battery_only,1.4727,0.0,-0.0,0.0,0.0,0.0,1.4727,17.398172789473676,0.0,0.0,0.0,0.0
2025-03-27 19:00:00,battery_only,1.5016,0.0,-0.0,0.0,0.0,0.0,1.5016,15.817541210526308,0.0,0.0,0.0,0.0
2025-03-27 20:00:00,battery_only,1.4987,0.0,-0.0,0.0,0.0,0.0,1.4987,14.239962263157887,0.0,0.0,0.0,0.0
2025-03-27 21:00:00,battery_only,1.5737,0.0,-0.0,0.0,0.0,0.0,1.5737,12.583435947368413,0.0,0.0,0.0,0.0
2025-03-27 22:00:00,battery_only,1.449,0.0,-0.0,0.0,0.0,0.0,1.449,11.058172789473677,0.0,0.0,0.0,0.0
2025-03-27 23:00:00,battery_only,1.3584,0.0,-0.0,0.0,0.0,0.0,1.3584,9.628278052631572,0.0,0.0,0.0,0.0
2025-03-28 00:00:00,battery_only,1.0338,0.0,-0.0,0.0,0.0,0.0,0.0,9.628278052631572,0.0,0.0,0.0,1.0338
2025-03-28 01:00:00,battery_only,1.0439,0.0,-0.0,0.0,0.0,0.0,0.0,9.628278052631572,0.0,0.0,0.0,1.0439
2025-03-28 02:00:00,battery_only,1.0927,0.0,-0.0,0.0,0.0,0.0,1.0927,8.478067526315783,0.0,0.0,0.0,0.0
2025-03-28 03:00:00,battery_only,1.0828,0.0,-0.0,0.0,0.0,0.0,1.0828,7.338278052631574,0.0,0.0,0.0,0.0
2025-03-28 04:00:00,battery_only,1.1345,0.0,-0.0,0.0,0.0,0.0,1.1345,6.1440675263157845,0.0,0.0,0.0,0.0
2025-03-28 05:00:00,battery_only,1.1523,0.0,-0.0,0.0,0.0,0.0,1.1523,4.931120157894732,0.0,0.0,0.0,0.0
2025-03-28 06:00:00,battery_only,1.1882,0.0,-0.0,0.0,0.0,0.0,1.1882,3.6803833157894688,0.0,0.0,0.0,0.0
2025-03-28 07:00:00,battery_only,1.1833,1.1863599999999999,1.1863599999999999,0.0,0.0,0.0030599999999998406,0.0,3.6832903157894687,0.0,0.0,0.0,0.0
2025-03-28 08:00:00,battery_only,1.1791,2.29194,2.29194,0.0,0.0,1.1128399999999998,0.0,4.740488315789468,0.0,0.0,0.0,0.0
2025-03-28 09:00:00,battery_only,1.2377,3.24128,3.24128,0.0,0.0,2.0035800000000004,0.0,6.643889315789469,0.0,0.0,0.0,0.0
2025-03-28 10:00:00,battery_only,1.2454,3.9697000000000005,3.4454000000000002,0.5243000000000002,0.0,2.2,0.0,8.733889315789469,0.0,0.0,0.0,0.0
2025-03-28 11:00:00,battery_only,1.2005,4.42764,3.4005,1.0271400000000002,0.0,2.2,0.0,10.823889315789469,0.0,0.0,0.0,0.0
2025-03-28 12:00:00,battery_only,1.2475,4.58388,3.4475000000000002,1.1363799999999995,0.0,2.2,0.0,12.913889315789469,0.0,0.0,0.0,0.0
2025-03-28 13:00:00,battery_only,1.263,4.42764,3.463,0.9646400000000002,0.0,2.2,0.0,15.003889315789468,0.0,0.0,0.0,0.0
2025-03-28 14:00:00,battery_only,1.2111,3.9697000000000005,3.4111000000000002,0.5586000000000002,0.0,2.2,0.0,17.09388931578947,0.0,0.0,0.0,0.0
2025-03-28 15:00:00,battery_only,1.2865,3.24128,3.24128,0.0,0.0,1.9547800000000002,0.0,18.950930315789467,0.0,0.0,0.0,0.0
2025-03-28 16:00:00,battery_only,1.3811,2.29194,2.29194,0.0,0.0,0.9108399999999999,0.0,19.816228315789466,0.0,0.0,0.0,0.0
2025-03-28 17:00:00,battery_only,1.4435,1.1863599999999999,1.1863599999999999,0.0,0.0,0.0,0.25714000000000015,19.54555463157894,0.0,0.0,0.0,0.0
2025-03-28 18:00:00,battery_only,1.4543,0.0,-0.0,0.0,0.0,0.0,1.4543,18.014712526315783,0.0,0.0,0.0,0.0
2025-03-28 19:00:00,battery_only,1.5457,0.0,-0.0,0.0,0.0,0.0,1.5457,16.387659894736835,0.0,0.0,0.0,0.0
2025-03-28 20:00:00,battery_only,1.5855,0.0,-0.0,0.0,0.0,0.0,1.5855,14.718712526315784,0.0,0.0,0.0,0.0
2025-03-28 21:00:00,battery_only,1.5412,0.0,-0.0,0.0,0.0,0.0,1.5412,13.0963967368421,0.0,0.0,0.0,0.0
2025-03-28 22:00:00,battery_only,1.437,0.0,-0.0,0.0,0.0,0.0,1.437,11.583765157894732,0.0,0.0,0.0,0.0
2025-03-28 23:00:00,battery_only,1.3303,0.0,-0.0,0.0,0.0,0.0,1.3303,10.183449368421048,0.0,0.0,0.0,0.0
2025-03-29 00:00:00,battery_only,1.0331,0.0,-0.0,0.0,0.0,0.0,1.0331,9.095975684210522,0.0,0.0,0.0,0.0
2025-03-29 01:00:00,battery_only,1.0739,0.0,-0.0,0.0,0.0,0.0,1.0739,7.965554631578943,0.0,0.0,0.0,0.0
2025-03-29 02:00:00,battery_only,1.0775,0.0,-0.0,0.0,0.0,0.0,0.0,7.965554631578943,0.0,0.0,0.0,1.0775
2025-03-29 03:00:00,battery_only,1.1138,0.0,-0.0,0.0,0.0,0.0,1.1138,6.793133578947364,0.0,0.0,0.0,0.0
2025-03-29 04:00:00,battery_only,1.1312,0.0,-0.0,0.0,0.0,0.0,1.1312,5.602396736842101,0.0,0.0,0.0,0.0
2025-03-29 05:00:00,battery_only,1.1953,0.0,-0.0,0.0,0.0,0.0,1.1953,4.344186210526312,0.0,0.0,0.0,0.0
2025-03-29 06:00:00,battery_only,1.2124,0.0,-0.0,0.0,0.0,0.0,1.2124,3.0679756842105226,0.0,0.0,0.0,0.0
2025-03-29 07:00:00,battery_only,1.2657,1.09543,1.09543,0.0,0.0,0.0,0.17027000000000014,2.888744105263154,0.0,0.0,0.0,0.0
2025-03-29 08:00:00,battery_only,1.2834,2.11624,2.11624,0.0,0.0,0.8328399999999998,0.0,3.679942105263154,0.0,0.0,0.0,0.0
2025-03-29 09:00:00,battery_only,1.2295,2.99285,2.99285,0.0,0.0,1.7633499999999998,0.0,5.355124605263153,0.0,0.0,0.0,0.0
2025-03-29 10:00:00,battery_only,1.1935,3.66548,3.3935000000000004,0.27197999999999967,0.0,2.2,0.0,7.445124605263153,0.0,0.0,0.0,0.0
2025-03-29 11:00:00,battery_only,1.3046,4.08828,3.5046,0.5836800000000002,0.0,2.2,0.0,9.535124605263153,0.0,0.0,0.0,0.0
2025-03-29 12:00:00,battery_only,1.2671,4.23248,3.4671000000000003,0.7653799999999995,0.0,2.2,0.0,11.625124605263153,0.0,0.0,0.0,0.0
2025-03-29 13:00:00,battery_only,1.2141,4.08828,3.4141000000000004,0.6741799999999998,0.0,2.2,0.0,13.715124605263153,0.0,0.0,0.0,0.0
2025-03-29 14:00:00,battery_only,1.2689,3.66548,3.4689,0.19657999999999998,0.0,2.2,0.0,15.805124605263153,0.0,0.0,0.0,0.0
2025-03-29 15:00:00,battery_only,1.3533,2.99285,2.99285,0.0,0.0,1.6395499999999998,0.0,17.362697105263152,0.0,0.0,0.0,0.0
2025-03-29 16:00:00,battery_only,1.3678,2.11624,2.11624,0.0,0.0,0.74844,0.0,18.07371510526315,0.0,0.0,0.0,0.0
2025-03-29 17:00:00,battery_only,1.4228,1.09543,1.09543,0.0,0.0,0.0,0.0,18.07371510526315,0.0,0.0,0.0,0.32737000000000016
2025-03-29 18:00:00,battery_only,1.5532,0.0,-0.0,0.0,0.0,0.0,1.5532,16.4387677368421,0.0,0.0,0.0,0.0
2025-03-29 19:00:00,battery_only,1.514,0.0,-0.0,0.0,0.0,0.0,1.514,14.845083526315785,0.0,0.0,0.0,0.0
2025-03-29 20:00:00,battery_only,1.5321,0.0,-0.0,0.0,0.0,0.0,1.5321,13.23234668421052,0.0,0.0,0.0,0.0
2025-03-29 21:00:00,battery_only,1.5318,0.0,-0.0,0.0,0.0,0.0,1.5318,11.619925631578942,0.0,0.0,0.0,0.0
2025-03-29 22:00:00,battery_only,1.4639,0.0,-0.0,0.0,0.0,0.0,0.0,11.619925631578942,0.0,0.0,0.0,1.4639
2025-03-29 23:00:00,battery_only,1.373,0.0,-0.0,0.0,0.0,0.0,1.373,10.174662473684206,0.0,0.0,0.0,0.0
2025-03-30 00:00:00,battery_only,1.083,0.0,-0.0,0.0,0.0,0.0,1.083,9.034662473684206,0.0,0.0,0.0,0.0
2025-03-30 01:00:00,battery_only,1.0658,0.0,-0.0,0.0,0.0,0.0,0.0,9.034662473684206,0.0,0.0,0.0,1.0658
2025-03-30 02:00:00,battery_only,1.0875,0.0,-0.0,0.0,0.0,0.0,0.0,9.034662473684206,0.0,0.0,0.0,1.0875
2025-03-30 03:00:00,battery_only,1.0855,0.0,-0.0,0.0,0.0,0.0,1.0855,7.892030894736838,0.0,0.0,0.0,0.0
2025-03-30 04:00:00,battery_only,1.1295,0.0,-0.0,0.0,0.0,0.0,1.1295,6.703083526315785,0.0,0.0,0.0,0.0
2025-03-30 05:00:00,battery_only,1.1724,0.0,-0.0,0.0,0.0,0.0,1.1724,5.46897826315789,0.0,0.0,0.0,0.0
2025-03-30 06:00:00,battery_only,1.2169,0.0,-0.0,0.0,0.0,0.0,1.2169,4.188030894736838,0.0,0.0,0.0,0.0
2025-03-30 07:00:00,battery_only,1.2658,1.1808999999999998,1.1808999999999998,0.0,0.0,0.0,0.0849000000000002,4.098662473684206,0.0,0.0,0.0,0.0
2025-03-30 08:00:00,battery_only,1.2734,2.28137,2.28137,0.0,0.0,1.0079699999999998,0.0,5.056233973684206,0.0,0.0,0.0,0.0
2025-03-30 09:00:00,battery_only,1.2583,3.2262999999999997,3.2262999999999997,0.0,0.0,1.9679999999999997,0.0,6.925833973684206,0.0,0.0,0.0,0.0
2025-03-30 10:00:00,battery_only,1.2271,3.95143,3.4271000000000003,0.52433,0.0,2.2,0.0,9.015833973684206,0.0,0.0,0.0,0.0
2025-03-30 11:00:00,battery_only,1.2558,4.4072700000000005,3.4558,0.9514700000000005,0.0,2.2,0.0,11.105833973684206,0.0,0.0,0.0,0.0
2025-03-30 12:00:00,battery_only,1.2581,4.56274,3.4581,1.1046399999999998,0.0,2.2,0.0,13.195833973684206,0.0,0.0,0.0,0.0
2025-03-30 13:00:00,battery_only,1.2781,4.4072700000000005,3.4781000000000004,0.92917,0.0,2.2,0.0,15.285833973684205,0.0,0.0,0.0,0.0
2025-03-30 14:00:00,battery_only,1.3678,3.95143,3.5678,0.38363000000000014,0.0,2.2,0.0,17.375833973684205,0.0,0.0,0.0,0.0
2025-03-30 15:00:00,battery_only,1.3101,3.2262999999999997,3.2262999999999997,0.0,0.0,1.9161999999999997,0.0,19.196223973684205,0.0,0.0,0.0,0.0
2025-03-30 16:00:00,battery_only,1.3923,2.28137,2.28137,0.0,0.0,0.8890699999999998,0.0,20.040840473684206,0.0,0.0,0.0,0.0
2025-03-30 17:00:00,battery_only,1.4778,1.1808999999999998,1.1808999999999998,0.0,0.0,0.0,0.29690000000000016,19.728314157894733,0.0,0.0,0.0,0.0
2025-03-30 18:00:00,battery_only,1.5084,0.0,-0.0,0.0,0.0,0.0,1.5084,18.140524684210522,0.0,0.0,0.0,0.0
2025-03-30 19:00:00,battery_only,1.6333,0.0,-0.0,0.0,0.0,0.0,1.6333,16.421261526315785,0.0,0.0,0.0,0.0
2025-03-30 20:00:00,battery_only,1.5474,0.0,-0.0,0.0,0.0,0.0,1.5474,14.792419421052628,0.0,0.0,0.0,0.0
2025-03-30 21:00:00,battery_only,1.5363,0.0,-0.0,0.0,0.0,0.0,1.5363,13.175261526315786,0.0,0.0,0.0,0.0
2025-03-30 22:00:00,battery_only,1.4235,0.0,-0.0,0.0,0.0,0.0,1.4235,11.676840473684207,0.0,0.0,0.0,0.0
2025-03-30 23:00:00,battery_only,1.3447,0.0,-0.0,0.0,0.0,0.0,1.3447,10.26136678947368,0.0,0.0,0.0,0.0
