timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-03-31 00:00:00,battery_only,1.0532,0.0,-0.0,0.0,0.0,0.0,1.0532,9.152735210526313,0.0,0.0,0.0,0.0
2025-03-31 01:00:00,battery_only,1.0781,0.0,-0.0,0.0,0.0,0.0,1.0781,8.017893105263155,0.0,0.0,0.0,0.0
2025-03-31 02:00:00,battery_only,1.0735,0.0,-0.0,0.0,0.0,0.0,1.0735,6.8878931052631565,0.0,0.0,0.0,0.0
2025-03-31 03:00:00,battery_only,1.1261,0.0,-0.0,0.0,0.0,0.0,1.1261,5.702524684210525,0.0,0.0,0.0,0.0
2025-03-31 04:00:00,battery_only,1.1158,0.0,-0.0,0.0,0.0,0.0,1.1158,4.527998368421052,0.0,0.0,0.0,0.0
2025-03-31 05:00:00,battery_only,1.1494,0.0,-0.0,0.0,0.0,0.0,1.1494,3.318103631578947,0.0,0.0,0.0,0.0
2025-03-31 06:00:00,battery_only,1.291,0.0,-0.0,0.0,0.0,0.0,1.291,1.9591562631578945,0.0,0.0,0.0,0.0
2025-03-31 07:00:00,battery_only,1.2444,1.22738,1.22738,0.0,0.0,0.0,0.017020000000000035,1.9412404736842102,0.0,0.0,0.0,0.0
2025-03-31 08:00:00,battery_only,1.2222,2.37111,2.37111,0.0,0.0,1.1489099999999999,0.0,3.03270497368421,0.0,0.0,0.0,0.0
2025-03-31 09:00:00,battery_only,1.2249,3.3532100000000002,3.3532100000000002,0.0,0.0,2.12831,0.0,5.05459947368421,0.0,0.0,0.0,0.0
2025-03-31 10:00:00,battery_only,1.2139,4.10683,3.4139,0.6929300000000005,0.0,2.2,0.0,7.14459947368421,0.0,0.0,0.0,0.0
2025-03-31 11:00:00,battery_only,1.2759,4.58059,3.4759,1.1046899999999997,0.0,2.2,0.0,9.23459947368421,0.0,0.0,0.0,0.0
2025-03-31 12:00:00,battery_only,1.2381,4.74215,3.4381000000000004,1.3040499999999993,0.0,2.2,0.0,11.32459947368421,0.0,0.0,0.0,0.0
2025-03-31 13:00:00,battery_only,1.2671,4.58059,3.4671000000000003,1.1134899999999996,0.0,2.2,0.0,13.41459947368421,0.0,0.0,0.0,0.0
2025-03-31 14:00:00,battery_only,1.2823,4.10683,3.4823000000000004,0.62453,0.0,2.2,0.0,15.504599473684209,0.0,0.0,0.0,0.0
2025-03-31 15:00:00,battery_only,1.3435,3.3532100000000002,3.3532100000000002,0.0,0.0,2.00971,0.0,17.41382397368421,0.0,0.0,0.0,0.0
2025-03-31 16:00:00,battery_only,1.3402,2.37111,2.37111,0.0,0.0,1.0309099999999998,0.0,18.39318847368421,0.0,0.0,0.0,0.0
2025-03-31 17:00:00,battery_only,1.395,1.22738,1.22738,0.0,0.0,0.0,0.1676200000000001,18.21674636842105,0.0,0.0,0.0,0.0
2025-03-31 18:00:00,battery_only,1.5036,0.0,-0.0,0.0,0.0,0.0,1.5036,16.634009526315786,0.0,0.0,0.0,0.0
2025-03-31 19:00:00,battery_only,1.5628,0.0,-0.0,0.0,0.0,0.0,1.5628,14.98895689473684,0.0,0.0,0.0,0.0
2025-03-31 20:00:00,battery_only,1.563,0.0,-0.0,0.0,0.0,0.0,1.563,13.343693736842102,0.0,0.0,0.0,0.0
2025-03-31 21:00:00,battery_only,1.4877,0.0,-0.0,0.0,0.0,0.0,1.4877,11.777693736842103,0.0,0.0,0.0,0.0
2025-03-31 22:00:00,battery_only,1.4652,0.0,-0.0,0.0,0.0,0.0,1.4652,10.23537794736842,0.0,0.0,0.0,0.0
2025-03-31 23:00:00,battery_only,1.3226,0.0,-0.0,0.0,0.0,0.0,1.3226,8.84316742105263,0.0,0.0,0.0,0.0
2025-04-01 00:00:00,battery_only,1.0419,0.0,-0.0,0.0,0.0,0.0,1.0419,7.746430578947367,0.0,0.0,0.0,0.0
2025-04-01 01:00:00,battery_only,1.034,0.0,-0.0,0.0,0.0,0.0,1.034,6.658009526315787,0.0,0.0,0.0,0.0
2025-04-01 02:00:00,battery_only,1.1194,0.0,-0.0,0.0,0.0,0.0,0.0,6.658009526315787,0.0,0.0,0.0,1.1194
2025-04-01 03:00:00,battery_only,1.1201,0.0,-0.0,0.0,0.0,0.0,1.1201,5.47895689473684,0.0,0.0,0.0,0.0
2025-04-01 04:00:00,battery_only,1.1532,0.0,-0.0,0.0,0.0,0.0,1.1532,4.265062157894735,0.0,0.0,0.0,0.0
2025-04-01 05:00:00,battery_only,1.2167,0.0,-0.0,0.0,0.0,0.0,1.2167,2.984325315789472,0.0,0.0,0.0,0.0
2025-04-01 06:00:00,battery_only,1.3112,0.0,-0.0,0.0,0.0,0.0,1.3112,1.6041147894736825,0.0,0.0,0.0,0.0
2025-04-01 07:00:00,battery_only,1.19,1.24404,1.24404,0.0,0.0,0.05404000000000009,0.0,1.6554527894736826,0.0,0.0,0.0,0.0
2025-04-01 08:00:00,battery_only,1.2372,2.4033100000000003,2.4033100000000003,0.0,0.0,1.1661100000000002,0.0,2.7632572894736827,0.0,0.0,0.0,0.0
2025-04-01 09:00:00,battery_only,1.2433,3.39885,3.39885,0.0,0.0,2.15555,0.0,4.811029789473682,0.0,0.0,0.0,0.0
2025-04-01 10:00:00,battery_only,1.2326,4.1626900000000004,3.4326,0.7300900000000006,0.0,2.2,0.0,6.901029789473682,0.0,0.0,0.0,0.0
2025-04-01 11:00:00,battery_only,1.2245,4.64289,3.4245,1.2183900000000003,0.0,2.2,0.0,8.991029789473682,0.0,0.0,0.0,0.0
2025-04-01 12:00:00,battery_only,1.2562,4.80669,3.4562,1.3504899999999997,0.0,2.2,0.0,11.081029789473682,0.0,0.0,0.0,0.0
2025-04-01 13:00:00,battery_only,1.2381,4.64289,3.4381000000000004,1.20479,0.0,2.2,0.0,13.171029789473682,0.0,0.0,0.0,0.0
2025-04-01 14:00:00,battery_only,1.3123,4.1626900000000004,3.5123,0.6503900000000002,0.0,2.2,0.0,15.261029789473682,0.0,0.0,0.0,0.0
2025-04-01 15:00:00,battery_only,1.3375,3.39885,3.39885,0.0,0.0,2.06135,0.0,17.21931228947368,0.0,0.0,0.0,0.0
2025-04-01 16:00:00,battery_only,1.403,2.4033100000000003,2.4033100000000003,0.0,0.0,1.0003100000000003,0.0,18.169606789473683,0.0,0.0,0.0,0.0
2025-04-01 17:00:00,battery_only,1.4678,1.24404,1.24404,0.0,0.0,0.0,0.0,18.169606789473683,0.0,0.0,0.0,0.22375999999999996
2025-04-01 18:00:00,battery_only,1.5362,0.0,-0.0,0.0,0.0,0.0,1.5362,16.552554157894736,0.0,0.0,0.0,0.0
2025-04-01 19:00:00,battery_only,1.5484,0.0,-0.0,0.0,0.0,0.0,1.5484,14.922659421052632,0.0,0.0,0.0,0.0
2025-04-01 20:00:00,battery_only,1.6466,0.0,-0.0,0.0,0.0,0.0,1.6466,13.189396263157896,0.0,0.0,0.0,0.0
2025-04-01 21:00:00,battery_only,1.5435,0.0,-0.0,0.0,0.0,0.0,1.5435,11.564659421052632,0.0,0.0,0.0,0.0
2025-04-01 22:00:00,battery_only,1.3958,0.0,-0.0,0.0,0.0,0.0,1.3958,10.095396263157895,0.0,0.0,0.0,0.0
2025-04-01 23:00:00,battery_only,1.3307,0.0,-0.0,0.0,0.0,0.0,1.3307,8.69465942105263,0.0,0.0,0.0,0.0
2025-04-02 00:00:00,battery_only,1.0032,0.0,-0.0,0.0,0.0,0.0,1.0032,7.6386594210526315,0.0,0.0,0.0,0.0
2025-04-02 01:00:00,battery_only,1.0656,0.0,-0.0,0.0,0.0,0.0,1.0656,6.516975210526316,0.0,0.0,0.0,0.0
2025-04-02 02:00:00,battery_only,1.0734,0.0,-0.0,0.0,0.0,0.0,1.0734,5.387080473684211,0.0,0.0,0.0,0.0
2025-04-02 03:00:00,battery_only,1.0846,0.0,-0.0,0.0,0.0,0.0,1.0846,4.245396263157896,0.0,0.0,0.0,0.0
2025-04-02 04:00:00,battery_only,1.2003,0.0,-0.0,0.0,0.0,0.0,0.0,4.245396263157896,0.0,0.0,0.0,1.2003
2025-04-02 05:00:00,battery_only,1.1939,0.0,-0.0,0.0,0.0,0.0,1.1939,2.988659421052633,0.0,0.0,0.0,0.0
2025-04-02 06:00:00,battery_only,1.2413,0.0,-0.0,0.0,0.0,0.0,0.0,2.988659421052633,0.0,0.0,0.0,1.2413
2025-04-02 07:00:00,battery_only,1.2165,1.42919,1.42919,0.0,0.0,0.21269000000000005,0.0,3.190714921052633,0.0,0.0,0.0,0.0
2025-04-02 08:00:00,battery_only,1.229,2.76101,2.76101,0.0,0.0,1.53201,0.0,4.646124421052633,0.0,0.0,0.0,0.0
2025-04-02 09:00:00,battery_only,1.2658,3.9046700000000003,3.4658,0.4388700000000001,0.0,2.2,0.0,6.736124421052633,0.0,0.0,0.0,0.0
2025-04-02 10:00:00,battery_only,1.2675,4.78226,3.4675000000000002,1.3147599999999997,0.0,2.2,0.0,8.826124421052633,0.0,0.0,0.0,0.0
2025-04-02 11:00:00,battery_only,1.199,5.33393,3.399,1.9349299999999996,0.0,2.2,0.0,10.916124421052633,0.0,0.0,0.0,0.0
2025-04-02 12:00:00,battery_only,1.2607,5.5220899999999995,3.4607,2.0613899999999994,0.0,2.2,0.0,13.006124421052633,0.0,0.0,0.0,0.0
2025-04-02 13:00:00,battery_only,1.28,5.33393,3.4800000000000004,1.8539299999999992,0.0,2.2,0.0,15.096124421052632,0.0,0.0,0.0,0.0
2025-04-02 14:00:00,battery_only,1.2941,4.78226,3.4941000000000004,1.2881599999999995,0.0,2.2,0.0,17.186124421052632,0.0,0.0,0.0,0.0
2025-04-02 15:00:00,battery_only,1.3086,3.9046700000000003,3.5086000000000004,0.3960699999999999,0.0,2.2,0.0,19.276124421052632,0.0,0.0,0.0,0.0
2025-04-02 16:00:00,battery_only,1.3684,2.76101,2.76101,0.0,0.0,1.3926100000000001,0.0,20.59910392105263,0.0,0.0,0.0,0.0
2025-04-02 17:00:00,battery_only,1.4445,1.42919,1.42919,0.0,0.0,0.0,0.015309999999999935,20.582988131578947,0.0,0.0,0.0,0.0
2025-04-02 18:00:00,battery_only,1.5187,0.0,-0.0,0.0,0.0,0.0,0.0,20.582988131578947,0.0,0.0,0.0,1.5187
2025-04-02 19:00:00,battery_only,1.5835,0.0,-0.0,0.0,0.0,0.0,1.5835,18.91614602631579,0.0,0.0,0.0,0.0
2025-04-02 20:00:00,battery_only,1.6101,0.0,-0.0,0.0,0.0,0.0,1.6101,17.22130392105263,0.0,0.0,0.0,0.0
2025-04-02 21:00:00,battery_only,1.5254,0.0,-0.0,0.0,0.0,0.0,1.5254,15.615619710526316,0.0,0.0,0.0,0.0
2025-04-02 22:00:00,battery_only,1.445,0.0,-0.0,0.0,0.0,0.0,0.0,15.615619710526316,0.0,0.0,0.0,1.445
2025-04-02 23:00:00,battery_only,1.3805,0.0,-0.0,0.0,0.0,0.0,1.3805,14.162461815789474,0.0,0.0,0.0,0.0
2025-04-03 00:00:00,battery_only,1.0795,0.0,-0.0,0.0,0.0,0.0,1.0795,13.02614602631579,0.0,0.0,0.0,0.0
2025-04-03 01:00:00,battery_only,1.0514,0.0,-0.0,0.0,0.0,0.0,1.0514,11.919409184210526,0.0,0.0,0.0,0.0
2025-04-03 02:00:00,battery_only,1.1036,0.0,-0.0,0.0,0.0,0.0,1.1036,10.75772497368421,0.0,0.0,0.0,0.0
2025-04-03 03:00:00,battery_only,1.1324,0.0,-0.0,0.0,0.0,0.0,1.1324,9.56572497368421,0.0,0.0,0.0,0.0
2025-04-03 04:00:00,battery_only,1.1769,0.0,-0.0,0.0,0.0,0.0,1.1769,8.326882868421052,0.0,0.0,0.0,0.0
2025-04-03 05:00:00,battery_only,1.2354,0.0,-0.0,0.0,0.0,0.0,1.2354,7.026461815789473,0.0,0.0,0.0,0.0
2025-04-03 06:00:00,battery_only,1.1886,0.0,-0.0,0.0,0.0,0.0,1.1886,5.775303921052631,0.0,0.0,0.0,0.0
2025-04-03 07:00:00,battery_only,1.2486,1.45705,1.45705,0.0,0.0,0.20845000000000002,0.0,5.973331421052631,0.0,0.0,0.0,0.0
2025-04-03 08:00:00,battery_only,1.2634,2.81484,2.81484,0.0,0.0,1.5514399999999997,0.0,7.44719942105263,0.0,0.0,0.0,0.0
2025-04-03 09:00:00,battery_only,1.2617,3.9807599999999996,3.4617000000000004,0.5190599999999992,0.0,2.2,0.0,9.53719942105263,0.0,0.0,0.0,0.0
2025-04-03 10:00:00,battery_only,1.2403,4.875430000000001,3.4403,1.4351300000000005,0.0,2.2,0.0,11.62719942105263,0.0,0.0,0.0,0.0
2025-04-03 11:00:00,battery_only,1.2119,5.43788,3.4119,2.0259799999999997,0.0,2.2,0.0,13.71719942105263,0.0,0.0,0.0,0.0
2025-04-03 12:00:00,battery_only,1.2704,5.62968,3.4704,2.1592799999999994,0.0,2.2,0.0,15.80719942105263,0.0,0.0,0.0,0.0
2025-04-03 13:00:00,battery_only,1.2541,5.43788,3.4541000000000004,1.9837799999999994,0.0,2.2,0.0,17.89719942105263,0.0,0.0,0.0,0.0
2025-04-03 14:00:00,battery_only,1.3048,4.875430000000001,3.5048000000000004,1.3706300000000002,0.0,2.2,0.0,19.98719942105263,0.0,0.0,0.0,0.0
2025-04-03 15:00:00,battery_only,1.3097,3.9807599999999996,3.5097000000000005,0.47105999999999915,0.0,2.2,0.0,22.07719942105263,0.0,0.0,0.0,0.0
2025-04-03 16:00:00,battery_only,1.3497,2.81484,2.81484,0.0,0.0,1.4651399999999999,0.0,23.46908242105263,0.0,0.0,0.0,0.0
2025-04-03 17:00:00,battery_only,1.4593,1.45705,1.45705,0.0,0.0,0.0,0.0022500000000000853,23.466713999999996,0.0,0.0,0.0,0.0
2025-04-03 18:00:00,battery_only,1.5213,0.0,-0.0,0.0,0.0,0.0,0.0,23.466713999999996,0.0,0.0,0.0,1.5213
2025-04-03 19:00:00,battery_only,1.5831,0.0,-0.0,0.0,0.0,0.0,1.5831,21.80029294736842,0.0,0.0,0.0,0.0
2025-04-03 20:00:00,battery_only,1.65,0.0,-0.0,0.0,0.0,0.0,1.65,20.06345084210526,0.0,0.0,0.0,0.0
2025-04-03 21:00:00,battery_only,1.546,0.0,-0.0,0.0,0.0,0.0,1.546,18.43608242105263,0.0,0.0,0.0,0.0
2025-04-03 22:00:00,battery_only,1.4783,0.0,-0.0,0.0,0.0,0.0,0.0,18.43608242105263,0.0,0.0,0.0,1.4783
2025-04-03 23:00:00,battery_only,1.3291,0.0,-0.0,0.0,0.0,0.0,1.3291,17.037029789473685,0.0,0.0,0.0,0.0
2025-04-04 00:00:00,battery_only,1.0186,0.0,-0.0,0.0,0.0,0.0,1.0186,15.964819263157898,0.0,0.0,0.0,0.0
2025-04-04 01:00:00,battery_only,1.1175,0.0,-0.0,0.0,0.0,0.0,1.1175,14.788503473684214,0.0,0.0,0.0,0.0
2025-04-04 02:00:00,battery_only,1.0484,0.0,-0.0,0.0,0.0,0.0,1.0484,13.684924526315793,0.0,0.0,0.0,0.0
2025-04-04 03:00:00,battery_only,1.0668,0.0,-0.0,0.0,0.0,0.0,1.0668,12.561977157894741,0.0,0.0,0.0,0.0
2025-04-04 04:00:00,battery_only,1.1334,0.0,-0.0,0.0,0.0,0.0,1.1334,11.368924526315794,0.0,0.0,0.0,0.0
2025-04-04 05:00:00,battery_only,1.1736,0.0,-0.0,0.0,0.0,0.0,1.1736,10.133556105263162,0.0,0.0,0.0,0.0
2025-04-04 06:00:00,battery_only,1.1878,0.0,-0.0,0.0,0.0,0.0,0.0,10.133556105263162,0.0,0.0,0.0,1.1878
2025-04-04 07:00:00,battery_only,1.2384,0.99687,0.99687,0.0,0.0,0.0,0.2415299999999999,9.879314000000004,0.0,0.0,0.0,0.0
2025-04-04 08:00:00,battery_only,1.3051,1.9258399999999998,1.9258399999999998,0.0,0.0,0.6207399999999998,0.0,10.469017000000004,0.0,0.0,0.0,0.0
2025-04-04 09:00:00,battery_only,1.2384,2.72356,2.72356,0.0,0.0,1.48516,0.0,11.879919000000005,0.0,0.0,0.0,0.0
2025-04-04 10:00:00,battery_only,1.2158,3.33564,3.33564,0.0,0.0,2.11984,0.0,13.893767000000004,0.0,0.0,0.0,0.0
2025-04-04 11:00:00,battery_only,1.294,3.7204300000000003,3.494,0.22643000000000013,0.0,2.2,0.0,15.983767000000004,0.0,0.0,0.0,0.0
2025-04-04 12:00:00,battery_only,1.2844,3.8516799999999995,3.4844,0.3672799999999996,0.0,2.2,0.0,18.073767000000004,0.0,0.0,0.0,0.0
2025-04-04 13:00:00,battery_only,1.2596,3.7204300000000003,3.4596,0.26083000000000034,0.0,2.2,0.0,20.163767000000004,0.0,0.0,0.0,0.0
2025-04-04 14:00:00,battery_only,1.249,3.33564,3.33564,0.0,0.0,2.08664,0.0,22.146075000000003,0.0,0.0,0.0,0.0
2025-04-04 15:00:00,battery_only,1.3119,2.72356,2.72356,0.0,0.0,1.41166,0.0,23.487152000000002,0.0,0.0,0.0,0.0
2025-04-04 16:00:00,battery_only,1.386,1.9258399999999998,1.9258399999999998,0.0,0.0,0.5398399999999999,0.0,24.0,0.0,0.0,0.0,0.0
2025-04-04 17:00:00,battery_only,1.4923,0.99687,0.99687,0.0,0.0,0.0,0.0,24.0,0.0,0.0,0.0,0.4954299999999999
2025-04-04 18:00:00,battery_only,1.4802,0.0,-0.0,0.0,0.0,0.0,1.4802,22.441894736842105,0.0,0.0,0.0,0.0
2025-04-04 19:00:00,battery_only,1.5601,0.0,-0.0,0.0,0.0,0.0,1.5601,20.799684210526316,0.0,0.0,0.0,0.0
2025-04-04 20:00:00,battery_only,1.5966,0.0,-0.0,0.0,0.0,0.0,1.5966,19.119052631578946,0.0,0.0,0.0,0.0
2025-04-04 21:00:00,battery_only,1.4534,0.0,-0.0,0.0,0.0,0.0,0.0,19.119052631578946,0.0,0.0,0.0,1.4534
2025-04-04 22:00:00,battery_only,1.4979,0.0,-0.0,0.0,0.0,0.0,1.4979,17.542315789473683,0.0,0.0,0.0,0.0
2025-04-04 23:00:00,battery_only,1.326,0.0,-0.0,0.0,0.0,0.0,1.326,16.146526315789473,0.0,0.0,0.0,0.0
2025-04-05 00:00:00,battery_only,1.0804,0.0,-0.0,0.0,0.0,0.0,0.0,16.146526315789473,0.0,0.0,0.0,1.0804
2025-04-05 01:00:00,battery_only,1.0835,0.0,-0.0,0.0,0.0,0.0,1.0835,15.005999999999998,0.0,0.0,0.0,0.0
2025-04-05 02:00:00,battery_only,1.1233,0.0,-0.0,0.0,0.0,0.0,1.1233,13.82357894736842,0.0,0.0,0.0,0.0
2025-04-05 03:00:00,battery_only,1.1284,0.0,-0.0,0.0,0.0,0.0,0.0,13.82357894736842,0.0,0.0,0.0,1.1284
2025-04-05 04:00:00,battery_only,1.0666,0.0,-0.0,0.0,0.0,0.0,0.0,13.82357894736842,0.0,0.0,0.0,1.0666
2025-04-05 05:00:00,battery_only,1.1603,0.0,-0.0,0.0,0.0,0.0,0.6626640250000021,13.126037868421049,0.0,0.0,0.0,0.497635974999998
2025-04-05 06:00:00,battery_only,1.2324,0.0,-0.0,0.0,0.0,0.0,1.2324,11.828774710526313,0.0,0.0,0.0,0.0
2025-04-05 07:00:00,battery_only,1.2519,0.79086,0.79086,0.0,0.0,0.0,0.46104,11.343469447368419,0.0,0.0,0.0,0.0
2025-04-05 08:00:00,battery_only,1.2895,1.52775,1.52775,0.0,0.0,0.23824999999999985,0.0,11.569806947368418,0.0,0.0,0.0,0.0
2025-04-05 09:00:00,battery_only,1.3021,2.1606199999999998,2.1606199999999998,0.0,0.0,0.8585199999999997,0.0,12.385400947368417,0.0,0.0,0.0,0.0
2025-04-05 10:00:00,battery_only,1.293,2.64614,2.64614,0.0,0.0,1.35314,0.0,13.670883947368417,0.0,0.0,0.0,0.0
2025-04-05 11:00:00,battery_only,1.2648,2.95141,2.95141,0.0,0.0,1.6866100000000002,0.0,15.273163447368416,0.0,0.0,0.0,0.0
2025-04-05 12:00:00,battery_only,1.2156,3.05557,3.05557,0.0,0.0,1.8399699999999999,0.0,17.021134947368417,0.0,0.0,0.0,0.0
2025-04-05 13:00:00,battery_only,1.275,2.95141,2.95141,0.0,0.0,1.6764100000000002,0.0,18.613724447368416,0.0,0.0,0.0,0.0
2025-04-05 14:00:00,battery_only,1.3265,2.64614,2.64614,0.0,0.0,1.31964,0.0,19.867382447368417,0.0,0.0,0.0,0.0
2025-04-05 15:00:00,battery_only,1.3101,2.1606199999999998,2.1606199999999998,0.0,0.0,0.8505199999999997,0.0,20.675376447368418,0.0,0.0,0.0,0.0
2025-04-05 16:00:00,battery_only,1.4198,1.52775,1.52775,0.0,0.0,0.10794999999999999,0.0,20.77792894736842,0.0,0.0,0.0,0.0
2025-04-05 17:00:00,battery_only,1.4936,0.79086,0.79086,0.0,0.0,0.0,0.70274,20.038202631578947,0.0,0.0,0.0,0.0
2025-04-05 18:00:00,battery_only,1.5312,0.0,-0.0,0.0,0.0,0.0,1.5312,18.426413157894736,0.0,0.0,0.0,0.0
2025-04-05 19:00:00,battery_only,1.4658,0.0,-0.0,0.0,0.0,0.0,1.4658,16.883465789473682,0.0,0.0,0.0,0.0
2025-04-05 20:00:00,battery_only,1.5379,0.0,-0.0,0.0,0.0,0.0,1.5379,15.264623684210523,0.0,0.0,0.0,0.0
2025-04-05 21:00:00,battery_only,1.6139,0.0,-0.0,0.0,0.0,0.0,1.6139,13.565781578947366,0.0,0.0,0.0,0.0
2025-04-05 22:00:00,battery_only,1.453,0.0,-0.0,0.0,0.0,0.0,1.453,12.03630789473684,0.0,0.0,0.0,0.0
2025-04-05 23:00:00,battery_only,1.3088,0.0,-0.0,0.0,0.0,0.0,1.3088,10.658623684210525,0.0,0.0,0.0,0.0
2025-04-06 00:00:00,battery_only,1.1103,0.0,-0.0,0.0,0.0,0.0,1.1103,9.489886842105262,0.0,0.0,0.0,0.0
2025-04-06 01:00:00,battery_only,1.0763,0.0,-0.0,0.0,0.0,0.0,1.0763,8.356939473684209,0.0,0.0,0.0,0.0
2025-04-06 02:00:00,battery_only,1.1244,0.0,-0.0,0.0,0.0,0.0,1.1244,7.173360526315788,0.0,0.0,0.0,0.0
2025-04-06 03:00:00,battery_only,1.1199,0.0,-0.0,0.0,0.0,0.0,1.1199,5.99451842105263,0.0,0.0,0.0,0.0
2025-04-06 04:00:00,battery_only,1.1599,0.0,-0.0,0.0,0.0,0.0,1.1599,4.773571052631578,0.0,0.0,0.0,0.0
2025-04-06 05:00:00,battery_only,1.1988,0.0,-0.0,0.0,0.0,0.0,0.0,4.773571052631578,0.0,0.0,0.0,1.1988
2025-04-06 06:00:00,battery_only,1.2516,0.0,-0.0,0.0,0.0,0.0,1.2516,3.456097368421051,0.0,0.0,0.0,0.0
2025-04-06 07:00:00,battery_only,1.3361,0.91483,0.91483,0.0,0.0,0.0,0.42127000000000003,3.0126552631578933,0.0,0.0,0.0,0.0
2025-04-06 08:00:00,battery_only,1.3067,1.7672900000000002,1.7672900000000002,0.0,0.0,0.4605900000000003,0.0,3.4502157631578934,0.0,0.0,0.0,0.0
2025-04-06 09:00:00,battery_only,1.2227,2.4993499999999997,2.4993499999999997,0.0,0.0,1.2766499999999998,0.0,4.663033263157893,0.0,0.0,0.0,0.0
2025-04-06 10:00:00,battery_only,1.288,3.06103,3.06103,0.0,0.0,1.77303,0.0,6.3474117631578935,0.0,0.0,0.0,0.0
2025-04-06 11:00:00,battery_only,1.3111,3.41418,3.41418,0.0,0.0,2.1030800000000003,0.0,8.345337763157893,0.0,0.0,0.0,0.0
2025-04-06 12:00:00,battery_only,1.3188,3.5345800000000005,3.5188,0.01578000000000035,0.0,2.2,0.0,10.435337763157893,0.0,0.0,0.0,0.0
2025-04-06 13:00:00,battery_only,1.2764,3.41418,3.41418,0.0,0.0,2.1377800000000002,0.0,12.466228763157893,0.0,0.0,0.0,0.0
2025-04-06 14:00:00,battery_only,1.3525,3.06103,3.06103,0.0,0.0,1.70853,0.0,14.089332263157894,0.0,0.0,0.0,0.0
2025-04-06 15:00:00,battery_only,1.3795,2.4993499999999997,2.4993499999999997,0.0,0.0,1.1198499999999998,0.0,15.153189763157894,0.0,0.0,0.0,0.0
2025-04-06 16:00:00,battery_only,1.4878,1.7672900000000002,1.7672900000000002,0.0,0.0,0.27949000000000024,0.0,15.418705263157893,0.0,0.0,0.0,0.0
2025-04-06 17:00:00,battery_only,1.4363,0.91483,0.91483,0.0,0.0,0.0,0.5214699999999999,14.86978947368421,0.0,0.0,0.0,0.0
2025-04-06 18:00:00,battery_only,1.5094,0.0,-0.0,0.0,0.0,0.0,1.5094,13.280947368421051,0.0,0.0,0.0,0.0
2025-04-06 19:00:00,battery_only,1.5631,0.0,-0.0,0.0,0.0,0.0,0.0,13.280947368421051,0.0,0.0,0.0,1.5631
2025-04-06 20:00:00,battery_only,1.5662,0.0,-0.0,0.0,0.0,0.0,1.5662,11.632315789473683,0.0,0.0,0.0,0.0
2025-04-06 21:00:00,battery_only,1.5162,0.0,-0.0,0.0,0.0,0.0,1.5162,10.036315789473683,0.0,0.0,0.0,0.0
2025-04-06 22:00:00,battery_only,1.3769,0.0,-0.0,0.0,0.0,0.0,1.3769,8.586947368421052,0.0,0.0,0.0,0.0
2025-04-06 23:00:00,battery_only,1.3621,0.0,-0.0,0.0,0.0,0.0,1.3621,7.153157894736841,0.0,0.0,0.0,0.0
2025-04-07 00:00:00,battery_only,1.0734,0.0,-0.0,0.0,0.0,0.0,1.0734,6.023263157894736,0.0,0.0,0.0,0.0
2025-04-07 01:00:00,battery_only,1.0512,0.0,-0.0,0.0,0.0,0.0,1.0512,4.916736842105263,0.0,0.0,0.0,0.0
2025-04-07 02:00:00,battery_only,1.1429,0.0,-0.0,0.0,0.0,0.0,1.1429,3.7136842105263157,0.0,0.0,0.0,0.0
2025-04-07 03:00:00,battery_only,1.1025,0.0,-0.0,0.0,0.0,0.0,1.1025,2.553157894736842,0.0,0.0,0.0,0.0
2025-04-07 04:00:00,battery_only,1.1786,0.0,-0.0,0.0,0.0,0.0,1.1786,1.3125263157894735,0.0,0.0,0.0,0.0
2025-04-07 05:00:00,battery_only,1.1866,0.0,-0.0,0.0,0.0,0.0,0.0,1.3125263157894735,0.0,0.0,0.0,1.1866
2025-04-07 06:00:00,battery_only,1.2469,0.0,-0.0,0.0,0.0,0.0,1.2469,0.0,0.0,0.0,0.0,0.0
2025-04-07 07:00:00,battery_only,1.2593,1.4987000000000001,1.4987000000000001,0.0,0.0,0.23940000000000006,0.0,0.22743000000000005,0.0,0.0,0.0,0.0
2025-04-07 08:00:00,battery_only,1.3111,2.8952,2.8952,0.0,0.0,1.5841,0.0,1.7323250000000001,0.0,0.0,0.0,0.0
2025-04-07 09:00:00,battery_only,1.2687,4.09444,3.4687,0.6257399999999995,0.0,2.2,0.0,3.822325,0.0,0.0,0.0,0.0
2025-04-07 10:00:00,battery_only,1.2806,5.01466,3.4806,1.5340600000000002,0.0,2.2,0.0,5.912325,0.0,0.0,0.0,0.0
2025-04-07 11:00:00,battery_only,1.2758,5.59314,3.4758000000000004,2.1173399999999996,0.0,2.2,0.0,8.002324999999999,0.0,0.0,0.0,0.0
2025-04-07 12:00:00,battery_only,1.2593,5.7904,3.4593000000000003,2.3310999999999997,0.0,2.2,0.0,10.092324999999999,0.0,0.0,0.0,0.0
2025-04-07 13:00:00,battery_only,1.2955,5.59314,3.4955000000000003,2.0976399999999997,0.0,2.2,0.0,12.182324999999999,0.0,0.0,0.0,0.0
2025-04-07 14:00:00,battery_only,1.38,5.01466,3.58,1.43466,0.0,2.2,0.0,14.272324999999999,0.0,0.0,0.0,0.0
2025-04-07 15:00:00,battery_only,1.3293,4.09444,3.5293,0.5651399999999995,0.0,2.2,0.0,16.362325,0.0,0.0,0.0,0.0
2025-04-07 16:00:00,battery_only,1.4037,2.8952,2.8952,0.0,0.0,1.4915,0.0,17.779249999999998,0.0,0.0,0.0,0.0
2025-04-07 17:00:00,battery_only,1.4969,1.4987000000000001,1.4987000000000001,0.0,0.0,0.0018000000000002458,0.0,17.780959999999997,0.0,0.0,0.0,0.0
2025-04-07 18:00:00,battery_only,1.558,0.0,-0.0,0.0,0.0,0.0,1.558,16.140959999999996,0.0,0.0,0.0,0.0
2025-04-07 19:00:00,battery_only,1.5649,0.0,-0.0,0.0,0.0,0.0,1.5649,14.49369684210526,0.0,0.0,0.0,0.0
2025-04-07 20:00:00,battery_only,1.4902,0.0,-0.0,0.0,0.0,0.0,0.0,14.49369684210526,0.0,0.0,0.0,1.4902
2025-04-07 21:00:00,battery_only,1.5563,0.0,-0.0,0.0,0.0,0.0,1.5563,12.85548631578947,0.0,0.0,0.0,0.0
2025-04-07 22:00:00,battery_only,1.3864,0.0,-0.0,0.0,0.0,0.0,0.0,12.85548631578947,0.0,0.0,0.0,1.3864
2025-04-07 23:00:00,battery_only,1.4184,0.0,-0.0,0.0,0.0,0.0,1.4184,11.362433684210522,0.0,0.0,0.0,0.0
2025-04-08 00:00:00,battery_only,1.0673,0.0,-0.0,0.0,0.0,0.0,1.0673,10.238959999999995,0.0,0.0,0.0,0.0
2025-04-08 01:00:00,battery_only,1.1001,0.0,-0.0,0.0,0.0,0.0,1.1001,9.080959999999996,0.0,0.0,0.0,0.0
2025-04-08 02:00:00,battery_only,1.0507,0.0,-0.0,0.0,0.0,0.0,1.0507,7.974959999999996,0.0,0.0,0.0,0.0
2025-04-08 03:00:00,battery_only,1.052,0.0,-0.0,0.0,0.0,0.0,1.052,6.867591578947364,0.0,0.0,0.0,0.0
2025-04-08 04:00:00,battery_only,1.1449,0.0,-0.0,0.0,0.0,0.0,1.1449,5.662433684210522,0.0,0.0,0.0,0.0
2025-04-08 05:00:00,battery_only,1.1772,0.0,-0.0,0.0,0.0,0.0,1.1772,4.42327578947368,0.0,0.0,0.0,0.0
2025-04-08 06:00:00,battery_only,1.2032,0.0,-0.0,0.0,0.0,0.0,1.2032,3.156749473684206,0.0,0.0,0.0,0.0
2025-04-08 07:00:00,battery_only,1.2532,0.89873,0.89873,0.0,0.0,0.0,0.35447000000000006,2.7836231578947324,0.0,0.0,0.0,0.0
2025-04-08 08:00:00,battery_only,1.3592,1.73628,1.73628,0.0,0.0,0.3770800000000001,0.0,3.1418491578947325,0.0,0.0,0.0,0.0
2025-04-08 09:00:00,battery_only,1.2954,2.45546,2.45546,0.0,0.0,1.1600599999999999,0.0,4.243906157894733,0.0,0.0,0.0,0.0
2025-04-08 10:00:00,battery_only,1.2998,3.00727,3.00727,0.0,0.0,1.70747,0.0,5.866002657894732,0.0,0.0,0.0,0.0
2025-04-08 11:00:00,battery_only,1.2924,3.35419,3.35419,0.0,0.0,2.0617900000000002,0.0,7.824703157894732,0.0,0.0,0.0,0.0
2025-04-08 12:00:00,battery_only,1.3196,3.47249,3.47249,0.0,0.0,2.15289,0.0,9.869948657894732,0.0,0.0,0.0,0.0
2025-04-08 13:00:00,battery_only,1.2758,3.35419,3.35419,0.0,0.0,2.0783899999999997,0.0,11.84441915789473,0.0,0.0,0.0,0.0
2025-04-08 14:00:00,battery_only,1.2348,3.00727,3.00727,0.0,0.0,1.7724700000000002,0.0,13.52826565789473,0.0,0.0,0.0,0.0
2025-04-08 15:00:00,battery_only,1.3325,2.45546,2.45546,0.0,0.0,1.12296,0.0,14.59507765789473,0.0,0.0,0.0,0.0
2025-04-08 16:00:00,battery_only,1.4177,1.73628,1.73628,0.0,0.0,0.3185800000000001,0.0,14.897728657894731,0.0,0.0,0.0,0.0
2025-04-08 17:00:00,battery_only,1.4198,0.89873,0.89873,0.0,0.0,0.0,0.5210699999999999,14.349233921052626,0.0,0.0,0.0,0.0
2025-04-08 18:00:00,battery_only,1.5121,0.0,-0.0,0.0,0.0,0.0,0.0,14.349233921052626,0.0,0.0,0.0,1.5121
2025-04-08 19:00:00,battery_only,1.5405,0.0,-0.0,0.0,0.0,0.0,1.5405,12.727654973684205,0.0,0.0,0.0,0.0
2025-04-08 20:00:00,battery_only,1.6279,0.0,-0.0,0.0,0.0,0.0,1.6279,11.014076026315784,0.0,0.0,0.0,0.0
2025-04-08 21:00:00,battery_only,1.565,0.0,-0.0,0.0,0.0,0.0,1.565,9.366707605263153,0.0,0.0,0.0,0.0
2025-04-08 22:00:00,battery_only,1.4863,0.0,-0.0,0.0,0.0,0.0,1.4863,7.80218128947368,0.0,0.0,0.0,0.0
2025-04-08 23:00:00,battery_only,1.3896,0.0,-0.0,0.0,0.0,0.0,1.3896,6.339444447368416,0.0,0.0,0.0,0.0
2025-04-09 00:00:00,battery_only,1.0609,0.0,-0.0,0.0,0.0,0.0,0.0,6.339444447368416,0.0,0.0,0.0,1.0609
2025-04-09 01:00:00,battery_only,1.0744,0.0,-0.0,0.0,0.0,0.0,0.12456222499999599,6.208326315789473,0.0,0.0,0.0,0.949837775000004
2025-04-09 02:00:00,battery_only,1.042,0.0,-0.0,0.0,0.0,0.0,1.042,5.111484210526315,0.0,0.0,0.0,0.0
2025-04-09 03:00:00,battery_only,1.0319,0.0,-0.0,0.0,0.0,0.0,1.0319,4.025273684210526,0.0,0.0,0.0,0.0
2025-04-09 04:00:00,battery_only,1.1417,0.0,-0.0,0.0,0.0,0.0,1.1417,2.8234842105263156,0.0,0.0,0.0,0.0
2025-04-09 05:00:00,battery_only,1.1894,0.0,-0.0,0.0,0.0,0.0,1.1894,1.5714842105263156,0.0,0.0,0.0,0.0
2025-04-09 06:00:00,battery_only,1.2606,0.0,-0.0,0.0,0.0,0.0,1.2606,0.24453684210526316,0.0,0.0,0.0,0.0
2025-04-09 07:00:00,battery_only,1.3038,1.07149,1.07149,0.0,0.0,0.0,0.23231000000000002,0.0,0.0,0.0,0.0,0.0
2025-04-09 08:00:00,battery_only,1.3188,2.0699699999999996,2.0699699999999996,0.0,0.0,0.7511699999999997,0.0,0.7136114999999996,0.0,0.0,0.0,0.0
2025-04-09 09:00:00,battery_only,1.234,2.9274,2.9274,0.0,0.0,1.6934,0.0,2.3223414999999994,0.0,0.0,0.0,0.0
2025-04-09 10:00:00,battery_only,1.2528,3.58526,3.4528,0.13246000000000002,0.0,2.2,0.0,4.412341499999999,0.0,0.0,0.0,0.0
2025-04-09 11:00:00,battery_only,1.2805,3.9988899999999994,3.4805,0.5183899999999992,0.0,2.2,0.0,6.502341499999999,0.0,0.0,0.0,0.0
2025-04-09 12:00:00,battery_only,1.3559,4.139939999999999,3.5559000000000003,0.584039999999999,0.0,2.2,0.0,8.5923415,0.0,0.0,0.0,0.0
2025-04-09 13:00:00,battery_only,1.3328,3.9988899999999994,3.5328,0.46608999999999945,0.0,2.2,0.0,10.6823415,0.0,0.0,0.0,0.0
2025-04-09 14:00:00,battery_only,1.3426,3.58526,3.5426,0.0426599999999997,0.0,2.2,0.0,12.7723415,0.0,0.0,0.0,0.0
2025-04-09 15:00:00,battery_only,1.3261,2.9274,2.9274,0.0,0.0,1.6013,0.0,14.2935765,0.0,0.0,0.0,0.0
2025-04-09 16:00:00,battery_only,1.3598,2.0699699999999996,2.0699699999999996,0.0,0.0,0.7101699999999997,0.0,14.968238,0.0,0.0,0.0,0.0
2025-04-09 17:00:00,battery_only,1.4813,1.07149,1.07149,0.0,0.0,0.0,0.40981,14.536859052631579,0.0,0.0,0.0,0.0
2025-04-09 18:00:00,battery_only,1.4801,0.0,-0.0,0.0,0.0,0.0,1.4801,12.978859052631579,0.0,0.0,0.0,0.0
2025-04-09 19:00:00,battery_only,1.5569,0.0,-0.0,0.0,0.0,0.0,0.0,12.978859052631579,0.0,0.0,0.0,1.5569
2025-04-09 20:00:00,battery_only,1.5708,0.0,-0.0,0.0,0.0,0.0,1.5708,11.325385368421053,0.0,0.0,0.0,0.0
2025-04-09 21:00:00,battery_only,1.5953,0.0,-0.0,0.0,0.0,0.0,1.5953,9.646122210526316,0.0,0.0,0.0,0.0
2025-04-09 22:00:00,battery_only,1.4517,0.0,-0.0,0.0,0.0,0.0,0.0,9.646122210526316,0.0,0.0,0.0,1.4517
2025-04-09 23:00:00,battery_only,1.2855,0.0,-0.0,0.0,0.0,0.0,0.0,9.646122210526316,0.0,0.0,0.0,1.2855
2025-04-10 00:00:00,battery_only,1.0789,0.0,-0.0,0.0,0.0,0.0,1.0789,8.510438,0.0,0.0,0.0,0.0
2025-04-10 01:00:00,battery_only,1.0457,0.0,-0.0,0.0,0.0,0.0,1.0457,7.409701157894737,0.0,0.0,0.0,0.0
2025-04-10 02:00:00,battery_only,1.0821,0.0,-0.0,0.0,0.0,0.0,1.0821,6.2706485263157905,0.0,0.0,0.0,0.0
2025-04-10 03:00:00,battery_only,1.1003,0.0,-0.0,0.0,0.0,0.0,1.1003,5.112438000000001,0.0,0.0,0.0,0.0
2025-04-10 04:00:00,battery_only,1.1281,0.0,-0.0,0.0,0.0,0.0,1.1281,3.9249643157894747,0.0,0.0,0.0,0.0
2025-04-10 05:00:00,battery_only,1.2053,0.0,-0.0,0.0,0.0,0.0,1.2053,2.6562274736842113,0.0,0.0,0.0,0.0
2025-04-10 06:00:00,battery_only,1.1694,0.0,-0.0,0.0,0.0,0.0,1.1694,1.4252801052631587,0.0,0.0,0.0,0.0
2025-04-10 07:00:00,battery_only,1.2337,1.1396700000000002,1.1396700000000002,0.0,0.0,0.0,0.09402999999999984,1.326301157894738,0.0,0.0,0.0,0.0
2025-04-10 08:00:00,battery_only,1.2891,2.2016400000000003,2.2016400000000003,0.0,0.0,0.9125400000000004,0.0,2.1932141578947384,0.0,0.0,0.0,0.0
2025-04-10 09:00:00,battery_only,1.2473,3.1136,3.1136,0.0,0.0,1.8662999999999998,0.0,3.966199157894738,0.0,0.0,0.0,0.0
2025-04-10 10:00:00,battery_only,1.2111,3.81332,3.4111000000000002,0.4022199999999998,0.0,2.2,0.0,6.0561991578947385,0.0,0.0,0.0,0.0
2025-04-10 11:00:00,battery_only,1.2872,4.2532000000000005,3.4872,0.7660000000000005,0.0,2.2,0.0,8.146199157894738,0.0,0.0,0.0,0.0
2025-04-10 12:00:00,battery_only,1.3082,4.4032800000000005,3.5082000000000004,0.8950800000000001,0.0,2.2,0.0,10.236199157894738,0.0,0.0,0.0,0.0
2025-04-10 13:00:00,battery_only,1.2814,4.2532000000000005,3.4814000000000003,0.7718000000000003,0.0,2.2,0.0,12.326199157894738,0.0,0.0,0.0,0.0
2025-04-10 14:00:00,battery_only,1.2387,3.81332,3.4387,0.3746200000000002,0.0,2.2,0.0,14.416199157894738,0.0,0.0,0.0,0.0
2025-04-10 15:00:00,battery_only,1.3639,3.1136,3.1136,0.0,0.0,1.7497,0.0,16.078414157894738,0.0,0.0,0.0,0.0
2025-04-10 16:00:00,battery_only,1.3336,2.2016400000000003,2.2016400000000003,0.0,0.0,0.8680400000000004,0.0,16.903052157894738,0.0,0.0,0.0,0.0
2025-04-10 17:00:00,battery_only,1.465,1.1396700000000002,1.1396700000000002,0.0,0.0,0.0,0.3253299999999999,16.56059952631579,0.0,0.0,0.0,0.0
2025-04-10 18:00:00,battery_only,1.488,0.0,-0.0,0.0,0.0,0.0,1.488,14.994283736842107,0.0,0.0,0.0,0.0
2025-04-10 19:00:00,battery_only,1.5248,0.0,-0.0,0.0,0.0,0.0,1.5248,13.389231105263159,0.0,0.0,0.0,0.0
2025-04-10 20:00:00,battery_only,1.5597,0.0,-0.0,0.0,0.0,0.0,1.5597,11.747441631578948,0.0,0.0,0.0,0.0
2025-04-10 21:00:00,battery_only,1.5329,0.0,-0.0,0.0,0.0,0.0,0.0,11.747441631578948,0.0,0.0,0.0,1.5329
2025-04-10 22:00:00,battery_only,1.442,0.0,-0.0,0.0,0.0,0.0,0.0,11.747441631578948,0.0,0.0,0.0,1.442
2025-04-10 23:00:00,battery_only,1.3892,0.0,-0.0,0.0,0.0,0.0,0.0,11.747441631578948,0.0,0.0,0.0,1.3892
2025-04-11 00:00:00,battery_only,1.0484,0.0,-0.0,0.0,0.0,0.0,1.0484,10.643862684210527,0.0,0.0,0.0,0.0
2025-04-11 01:00:00,battery_only,1.1005,0.0,-0.0,0.0,0.0,0.0,0.0,10.643862684210527,0.0,0.0,0.0,1.1005
2025-04-11 02:00:00,battery_only,1.0902,0.0,-0.0,0.0,0.0,0.0,1.0902,9.496283736842106,0.0,0.0,0.0,0.0
2025-04-11 03:00:00,battery_only,1.0808,0.0,-0.0,0.0,0.0,0.0,1.0808,8.358599526315789,0.0,0.0,0.0,0.0
2025-04-11 04:00:00,battery_only,1.109,0.0,-0.0,0.0,0.0,0.0,1.109,7.1912311052631575,0.0,0.0,0.0,0.0
2025-04-11 05:00:00,battery_only,1.125,0.0,-0.0,0.0,0.0,0.0,0.0,7.1912311052631575,0.0,0.0,0.0,1.125
2025-04-11 06:00:00,battery_only,1.2305,0.0,-0.0,0.0,0.0,0.0,1.2305,5.895967947368421,0.0,0.0,0.0,0.0
2025-04-11 07:00:00,battery_only,1.2395,1.00506,1.00506,0.0,0.0,0.0,0.23443999999999998,5.649189,0.0,0.0,0.0,0.0
2025-04-11 08:00:00,battery_only,1.1869,1.9415900000000001,1.9415900000000001,0.0,0.0,0.7546900000000001,0.0,6.3661445,0.0,0.0,0.0,0.0
2025-04-11 09:00:00,battery_only,1.2503,2.74582,2.74582,0.0,0.0,1.4955200000000002,0.0,7.7868885,0.0,0.0,0.0,0.0
2025-04-11 10:00:00,battery_only,1.2351,3.36294,3.36294,0.0,0.0,2.12784,0.0,9.8083365,0.0,0.0,0.0,0.0
2025-04-11 11:00:00,battery_only,1.3183,3.75088,3.5183,0.23258,0.0,2.2,0.0,11.8983365,0.0,0.0,0.0,0.0
2025-04-11 12:00:00,battery_only,1.2134,3.8831800000000003,3.4134,0.4697800000000001,0.0,2.2,0.0,13.988336499999999,0.0,0.0,0.0,0.0
2025-04-11 13:00:00,battery_only,1.2348,3.75088,3.4348,0.3160799999999999,0.0,2.2,0.0,16.0783365,0.0,0.0,0.0,0.0
2025-04-11 14:00:00,battery_only,1.343,3.36294,3.36294,0.0,0.0,2.01994,0.0,17.997279499999998,0.0,0.0,0.0,0.0
2025-04-11 15:00:00,battery_only,1.3866,2.74582,2.74582,0.0,0.0,1.35922,0.0,19.288538499999998,0.0,0.0,0.0,0.0
2025-04-11 16:00:00,battery_only,1.3652,1.9415900000000001,1.9415900000000001,0.0,0.0,0.5763900000000002,0.0,19.836108999999997,0.0,0.0,0.0,0.0
2025-04-11 17:00:00,battery_only,1.4326,1.00506,1.00506,0.0,0.0,0.0,0.42754000000000003,19.38606689473684,0.0,0.0,0.0,0.0
2025-04-11 18:00:00,battery_only,1.5411,0.0,-0.0,0.0,0.0,0.0,1.5411,17.76385636842105,0.0,0.0,0.0,0.0
2025-04-11 19:00:00,battery_only,1.4842,0.0,-0.0,0.0,0.0,0.0,0.0,17.76385636842105,0.0,0.0,0.0,1.4842
2025-04-11 20:00:00,battery_only,1.5101,0.0,-0.0,0.0,0.0,0.0,0.0,17.76385636842105,0.0,0.0,0.0,1.5101
2025-04-11 21:00:00,battery_only,1.5298,0.0,-0.0,0.0,0.0,0.0,0.0,17.76385636842105,0.0,0.0,0.0,1.5298
2025-04-11 22:00:00,battery_only,1.519,0.0,-0.0,0.0,0.0,0.0,1.519,16.164908999999998,0.0,0.0,0.0,0.0
2025-04-11 23:00:00,battery_only,1.3544,0.0,-0.0,0.0,0.0,0.0,1.3544,14.739224789473683,0.0,0.0,0.0,0.0
2025-04-12 00:00:00,battery_only,1.0755,0.0,-0.0,0.0,0.0,0.0,1.0755,13.607119526315788,0.0,0.0,0.0,0.0
2025-04-12 01:00:00,battery_only,1.1151,0.0,-0.0,0.0,0.0,0.0,1.103613999999997,12.44542057894737,0.0,0.0,0.0,0.011486000000002994
2025-04-12 02:00:00,battery_only,1.1596,0.0,-0.0,0.0,0.0,0.0,1.1596,11.224789000000003,0.0,0.0,0.0,0.0
2025-04-12 03:00:00,battery_only,1.0942,0.0,-0.0,0.0,0.0,0.0,1.0942,10.072999526315792,0.0,0.0,0.0,0.0
2025-04-12 04:00:00,battery_only,1.1464,0.0,-0.0,0.0,0.0,0.0,1.1464,8.866262684210529,0.0,0.0,0.0,0.0
2025-04-12 05:00:00,battery_only,1.2499,0.0,-0.0,0.0,0.0,0.0,0.0,8.866262684210529,0.0,0.0,0.0,1.2499
2025-04-12 06:00:00,battery_only,1.1797,0.0,-0.0,0.0,0.0,0.0,1.1797,7.624473210526319,0.0,0.0,0.0,0.0
2025-04-12 07:00:00,battery_only,1.2959,1.18153,1.18153,0.0,0.0,0.0,0.11437000000000008,7.504083736842109,0.0,0.0,0.0,0.0
2025-04-12 08:00:00,battery_only,1.2418,2.28249,2.28249,0.0,0.0,1.0406900000000001,0.0,8.492739236842109,0.0,0.0,0.0,0.0
2025-04-12 09:00:00,battery_only,1.2816,3.22791,3.22791,0.0,0.0,1.94631,0.0,10.341733736842109,0.0,0.0,0.0,0.0
2025-04-12 10:00:00,battery_only,1.267,3.9533899999999997,3.467,0.48638999999999966,0.0,2.2,0.0,12.431733736842109,0.0,0.0,0.0,0.0
2025-04-12 11:00:00,battery_only,1.2425,4.40944,3.4425,0.9669400000000001,0.0,2.2,0.0,14.521733736842108,0.0,0.0,0.0,0.0
2025-04-12 12:00:00,battery_only,1.2472,4.56498,3.4472000000000005,1.1177799999999998,0.0,2.2,0.0,16.61173373684211,0.0,0.0,0.0,0.0
2025-04-12 13:00:00,battery_only,1.3025,4.40944,3.5025000000000004,0.9069399999999996,0.0,2.2,0.0,18.701733736842108,0.0,0.0,0.0,0.0
2025-04-12 14:00:00,battery_only,1.349,3.9533899999999997,3.5490000000000004,0.40438999999999936,0.0,2.2,0.0,20.791733736842108,0.0,0.0,0.0,0.0
2025-04-12 15:00:00,battery_only,1.3456,3.22791,3.22791,0.0,0.0,1.8823100000000001,0.0,22.579928236842107,0.0,0.0,0.0,0.0
2025-04-12 16:00:00,battery_only,1.4032,2.28249,2.28249,0.0,0.0,0.8792900000000001,0.0,23.415253736842107,0.0,0.0,0.0,0.0
2025-04-12 17:00:00,battery_only,1.4846,1.18153,1.18153,0.0,0.0,0.0,0.30306999999999995,23.096232684210527,0.0,0.0,0.0,0.0
2025-04-12 18:00:00,battery_only,1.4955,0.0,-0.0,0.0,0.0,0.0,1.4955,21.52202215789474,0.0,0.0,0.0,0.0
2025-04-12 19:00:00,battery_only,1.6026,0.0,-0.0,0.0,0.0,0.0,1.6026,19.835074789473687,0.0,0.0,0.0,0.0
2025-04-12 20:00:00,battery_only,1.6151,0.0,-0.0,0.0,0.0,0.0,1.6151,18.134969526315793,0.0,0.0,0.0,0.0
2025-04-12 21:00:00,battery_only,1.6424,0.0,-0.0,0.0,0.0,0.0,1.6424,16.406127421052634,0.0,0.0,0.0,0.0
2025-04-12 22:00:00,battery_only,1.4618,0.0,-0.0,0.0,0.0,0.0,1.4618,14.86739057894737,0.0,0.0,0.0,0.0
2025-04-12 23:00:00,battery_only,1.3636,0.0,-0.0,0.0,0.0,0.0,1.3636,13.432022157894739,0.0,0.0,0.0,0.0
2025-04-13 00:00:00,battery_only,1.0976,0.0,-0.0,0.0,0.0,0.0,1.0976,12.276653736842107,0.0,0.0,0.0,0.0
2025-04-13 01:00:00,battery_only,1.1051,0.0,-0.0,0.0,0.0,0.0,1.1051,11.11339057894737,0.0,0.0,0.0,0.0
2025-04-13 02:00:00,battery_only,1.0734,0.0,-0.0,0.0,0.0,0.0,0.0,11.11339057894737,0.0,0.0,0.0,1.0734
2025-04-13 03:00:00,battery_only,1.1001,0.0,-0.0,0.0,0.0,0.0,1.1001,9.955390578947371,0.0,0.0,0.0,0.0
2025-04-13 04:00:00,battery_only,1.1652,0.0,-0.0,0.0,0.0,0.0,1.1652,8.728864263157897,0.0,0.0,0.0,0.0
2025-04-13 05:00:00,battery_only,1.1619,0.0,-0.0,0.0,0.0,0.0,1.1619,7.50581163157895,0.0,0.0,0.0,0.0
2025-04-13 06:00:00,battery_only,1.217,0.0,-0.0,0.0,0.0,0.0,1.217,6.224759000000002,0.0,0.0,0.0,0.0
2025-04-13 07:00:00,battery_only,1.2645,1.48379,1.48379,0.0,0.0,0.21928999999999998,0.0,6.433084500000002,0.0,0.0,0.0,0.0
2025-04-13 08:00:00,battery_only,1.3102,2.8665,2.8665,0.0,0.0,1.5562999999999998,0.0,7.911569500000002,0.0,0.0,0.0,0.0
2025-04-13 09:00:00,battery_only,1.258,4.05384,3.458,0.5958399999999999,0.0,2.2,0.0,10.001569500000002,0.0,0.0,0.0,0.0
2025-04-13 10:00:00,battery_only,1.2137,4.96489,3.4137000000000004,1.5511899999999992,0.0,2.2,0.0,12.091569500000002,0.0,0.0,0.0,0.0
2025-04-13 11:00:00,battery_only,1.2108,5.53763,3.4108,2.12683,0.0,2.2,0.0,14.181569500000002,0.0,0.0,0.0,0.0
2025-04-13 12:00:00,battery_only,1.2383,5.733,3.4383,2.2946999999999997,0.0,2.2,0.0,16.271569500000002,0.0,0.0,0.0,0.0
2025-04-13 13:00:00,battery_only,1.2492,5.53763,3.4492000000000003,2.08843,0.0,2.2,0.0,18.3615695,0.0,0.0,0.0,0.0
2025-04-13 14:00:00,battery_only,1.3102,4.96489,3.5102,1.4546899999999994,0.0,2.2,0.0,20.4515695,0.0,0.0,0.0,0.0
2025-04-13 15:00:00,battery_only,1.3098,4.05384,3.5098000000000003,0.5440399999999999,0.0,2.2,0.0,22.5415695,0.0,0.0,0.0,0.0
2025-04-13 16:00:00,battery_only,1.377,2.8665,2.8665,0.0,0.0,1.4894999999999998,0.0,23.9565945,0.0,0.0,0.0,0.0
2025-04-13 17:00:00,battery_only,1.4381,1.48379,1.48379,0.0,0.0,0.04569000000000001,0.0,24.0,0.0,0.0,0.0,0.0
2025-04-13 18:00:00,battery_only,1.5145,0.0,-0.0,0.0,0.0,0.0,1.5145,22.405789473684212,0.0,0.0,0.0,0.0
2025-04-13 19:00:00,battery_only,1.6237,0.0,-0.0,0.0,0.0,0.0,0.0,22.405789473684212,0.0,0.0,0.0,1.6237
2025-04-13 20:00:00,battery_only,1.6098,0.0,-0.0,0.0,0.0,0.0,1.6098,20.711263157894738,0.0,0.0,0.0,0.0
2025-04-13 21:00:00,battery_only,1.5508,0.0,-0.0,0.0,0.0,0.0,0.0,20.711263157894738,0.0,0.0,0.0,1.5508
2025-04-13 22:00:00,battery_only,1.4592,0.0,-0.0,0.0,0.0,0.0,0.0,20.711263157894738,0.0,0.0,0.0,1.4592
2025-04-13 23:00:00,battery_only,1.3648,0.0,-0.0,0.0,0.0,0.0,1.3648,19.27463157894737,0.0,0.0,0.0,0.0
2025-04-14 00:00:00,battery_only,1.0744,0.0,-0.0,0.0,0.0,0.0,1.0744,18.143684210526317,0.0,0.0,0.0,0.0
2025-04-14 01:00:00,battery_only,1.0886,0.0,-0.0,0.0,0.0,0.0,1.0886,16.99778947368421,0.0,0.0,0.0,0.0
2025-04-14 02:00:00,battery_only,1.0526,0.0,-0.0,0.0,0.0,0.0,0.0,16.99778947368421,0.0,0.0,0.0,1.0526
2025-04-14 03:00:00,battery_only,1.1057,0.0,-0.0,0.0,0.0,0.0,1.1057,15.833894736842106,0.0,0.0,0.0,0.0
2025-04-14 04:00:00,battery_only,1.072,0.0,-0.0,0.0,0.0,0.0,1.072,14.705473684210528,0.0,0.0,0.0,0.0
2025-04-14 05:00:00,battery_only,1.1874,0.0,-0.0,0.0,0.0,0.0,1.1874,13.455578947368423,0.0,0.0,0.0,0.0
2025-04-14 06:00:00,battery_only,1.2472,0.0,-0.0,0.0,0.0,0.0,0.0,13.455578947368423,0.0,0.0,0.0,1.2472
2025-04-14 07:00:00,battery_only,1.243,0.47991999999999996,0.47991999999999996,0.0,0.0,0.0,0.0,13.455578947368423,0.0,0.0,0.0,0.7630800000000002
2025-04-14 08:00:00,battery_only,1.3289,0.9272199999999999,0.9272199999999999,0.0,0.0,0.0,0.40168000000000004,13.032757894736843,0.0,0.0,0.0,0.0
2025-04-14 09:00:00,battery_only,1.2396,1.31124,1.31124,0.0,0.0,0.07163999999999993,0.0,13.100815894736844,0.0,0.0,0.0,0.0
2025-04-14 10:00:00,battery_only,1.2737,1.6059400000000001,1.6059400000000001,0.0,0.0,0.3322400000000001,0.0,13.416443894736844,0.0,0.0,0.0,0.0
2025-04-14 11:00:00,battery_only,1.2647,1.79116,1.79116,0.0,0.0,0.5264600000000002,0.0,13.916580894736844,0.0,0.0,0.0,0.0
2025-04-14 12:00:00,battery_only,1.2682,1.8543699999999999,1.8543699999999999,0.0,0.0,0.5861699999999999,0.0,14.473442394736844,0.0,0.0,0.0,0.0
2025-04-14 13:00:00,battery_only,1.2804,1.79116,1.79116,0.0,0.0,0.5107600000000001,0.0,14.958664394736845,0.0,0.0,0.0,0.0
2025-04-14 14:00:00,battery_only,1.3098,1.6059400000000001,1.6059400000000001,0.0,0.0,0.29614000000000007,0.0,15.239997394736845,0.0,0.0,0.0,0.0
2025-04-14 15:00:00,battery_only,1.3701,1.31124,1.31124,0.0,0.0,0.0,0.058860000000000134,15.178039500000002,0.0,0.0,0.0,0.0
2025-04-14 16:00:00,battery_only,1.4394,0.9272199999999999,0.9272199999999999,0.0,0.0,0.0,0.5121800000000001,14.63890265789474,0.0,0.0,0.0,0.0
2025-04-14 17:00:00,battery_only,1.4555,0.47991999999999996,0.47991999999999996,0.0,0.0,0.0,0.9755800000000001,13.611976342105265,0.0,0.0,0.0,0.0
2025-04-14 18:00:00,battery_only,1.5491,0.0,-0.0,0.0,0.0,0.0,1.5491,11.981344763157898,0.0,0.0,0.0,0.0
2025-04-14 19:00:00,battery_only,1.5423,0.0,-0.0,0.0,0.0,0.0,0.0,11.981344763157898,0.0,0.0,0.0,1.5423
2025-04-14 20:00:00,battery_only,1.6039,0.0,-0.0,0.0,0.0,0.0,1.6039,10.293028973684214,0.0,0.0,0.0,0.0
2025-04-14 21:00:00,battery_only,1.5139,0.0,-0.0,0.0,0.0,0.0,0.07115022500000388,10.218134,0.0,0.0,0.0,1.4427497749999962
2025-04-14 22:00:00,battery_only,1.5039,0.0,-0.0,0.0,0.0,0.0,1.5039,8.635081368421051,0.0,0.0,0.0,0.0
2025-04-14 23:00:00,battery_only,1.4467,0.0,-0.0,0.0,0.0,0.0,0.0,8.635081368421051,0.0,0.0,0.0,1.4467
2025-04-15 00:00:00,battery_only,1.0601,0.0,-0.0,0.0,0.0,0.0,1.0601,7.519186631578947,0.0,0.0,0.0,0.0
2025-04-15 01:00:00,battery_only,0.9993,0.0,-0.0,0.0,0.0,0.0,0.0,7.519186631578947,0.0,0.0,0.0,0.9993
2025-04-15 02:00:00,battery_only,1.0645,0.0,-0.0,0.0,0.0,0.0,1.0645,6.398660315789473,0.0,0.0,0.0,0.0
2025-04-15 03:00:00,battery_only,1.1452,0.0,-0.0,0.0,0.0,0.0,0.0,6.398660315789473,0.0,0.0,0.0,1.1452
2025-04-15 04:00:00,battery_only,1.1569,0.0,-0.0,0.0,0.0,0.0,1.1569,5.1808708421052625,0.0,0.0,0.0,0.0
2025-04-15 05:00:00,battery_only,1.1889,0.0,-0.0,0.0,0.0,0.0,0.0,5.1808708421052625,0.0,0.0,0.0,1.1889
2025-04-15 06:00:00,battery_only,1.2558,0.0,-0.0,0.0,0.0,0.0,1.2558,3.858976105263157,0.0,0.0,0.0,0.0
2025-04-15 07:00:00,battery_only,1.269,0.889,0.889,0.0,0.0,0.0,0.0,3.858976105263157,0.0,0.0,0.0,0.3799999999999999
2025-04-15 08:00:00,battery_only,1.3088,1.7174500000000001,1.7174500000000001,0.0,0.0,0.4086500000000002,0.0,4.247193605263157,0.0,0.0,0.0,0.0
2025-04-15 09:00:00,battery_only,1.3007,2.4288600000000002,2.4288600000000002,0.0,0.0,1.1281600000000003,0.0,5.318945605263157,0.0,0.0,0.0,0.0
2025-04-15 10:00:00,battery_only,1.3182,2.97472,2.97472,0.0,0.0,1.65652,0.0,6.892639605263157,0.0,0.0,0.0,0.0
2025-04-15 11:00:00,battery_only,1.2784,3.31786,3.31786,0.0,0.0,2.03946,0.0,8.830126605263157,0.0,0.0,0.0,0.0
2025-04-15 12:00:00,battery_only,1.3025,3.4349000000000003,3.4349000000000003,0.0,0.0,2.1324000000000005,0.0,10.855906605263158,0.0,0.0,0.0,0.0
2025-04-15 13:00:00,battery_only,1.2742,3.31786,3.31786,0.0,0.0,2.04366,0.0,12.797383605263157,0.0,0.0,0.0,0.0
2025-04-15 14:00:00,battery_only,1.2861,2.97472,2.97472,0.0,0.0,1.68862,0.0,14.401572605263157,0.0,0.0,0.0,0.0
2025-04-15 15:00:00,battery_only,1.3999,2.4288600000000002,2.4288600000000002,0.0,0.0,1.0289600000000003,0.0,15.379084605263158,0.0,0.0,0.0,0.0
2025-04-15 16:00:00,battery_only,1.3996,1.7174500000000001,1.7174500000000001,0.0,0.0,0.3178500000000002,0.0,15.681042105263158,0.0,0.0,0.0,0.0
2025-04-15 17:00:00,battery_only,1.484,0.889,0.889,0.0,0.0,0.0,0.595,15.054726315789473,0.0,0.0,0.0,0.0
2025-04-15 18:00:00,battery_only,1.5251,0.0,-0.0,0.0,0.0,0.0,0.0,15.054726315789473,0.0,0.0,0.0,1.5251
2025-04-15 19:00:00,battery_only,1.5467,0.0,-0.0,0.0,0.0,0.0,1.5467,13.426621052631578,0.0,0.0,0.0,0.0
2025-04-15 20:00:00,battery_only,1.5774,0.0,-0.0,0.0,0.0,0.0,1.5774,11.7662,0.0,0.0,0.0,0.0
2025-04-15 21:00:00,battery_only,1.5918,0.0,-0.0,0.0,0.0,0.0,1.5918,10.090621052631578,0.0,0.0,0.0,0.0
2025-04-15 22:00:00,battery_only,1.4854,0.0,-0.0,0.0,0.0,0.0,1.4854,8.527042105263156,0.0,0.0,0.0,0.0
2025-04-15 23:00:00,battery_only,1.3122,0.0,-0.0,0.0,0.0,0.0,0.0,8.527042105263156,0.0,0.0,0.0,1.3122
2025-04-16 00:00:00,battery_only,1.0573,0.0,-0.0,0.0,0.0,0.0,1.0573,7.414094736842104,0.0,0.0,0.0,0.0
2025-04-16 01:00:00,battery_only,1.1283,0.0,-0.0,0.0,0.0,0.0,1.1283,6.226410526315789,0.0,0.0,0.0,0.0
2025-04-16 02:00:00,battery_only,1.0756,0.0,-0.0,0.0,0.0,0.0,1.0756,5.0942,0.0,0.0,0.0,0.0
2025-04-16 03:00:00,battery_only,1.0465,0.0,-0.0,0.0,0.0,0.0,1.0465,3.992621052631579,0.0,0.0,0.0,0.0
2025-04-16 04:00:00,battery_only,1.2016,0.0,-0.0,0.0,0.0,0.0,1.2016,2.727778947368421,0.0,0.0,0.0,0.0
2025-04-16 05:00:00,battery_only,1.2036,0.0,-0.0,0.0,0.0,0.0,1.2036,1.4608315789473683,0.0,0.0,0.0,0.0
2025-04-16 06:00:00,battery_only,1.2199,0.0,-0.0,0.0,0.0,0.0,1.2199,0.17672631578947354,0.0,0.0,0.0,0.0
2025-04-16 07:00:00,battery_only,1.2405,1.07261,1.07261,0.0,0.0,0.0,0.16788999999999987,0.0,0.0,0.0,0.0,0.0
2025-04-16 08:00:00,battery_only,1.3045,2.07221,2.07221,0.0,0.0,0.7677100000000001,0.0,0.7293245,0.0,0.0,0.0,0.0
2025-04-16 09:00:00,battery_only,1.2516,2.93055,2.93055,0.0,0.0,1.6789500000000002,0.0,2.3243270000000003,0.0,0.0,0.0,0.0
2025-04-16 10:00:00,battery_only,1.3058,3.5891100000000002,3.5058000000000002,0.08331,0.0,2.2,0.0,4.414327,0.0,0.0,0.0,0.0
2025-04-16 11:00:00,battery_only,1.2848,4.00316,3.4848,0.5183600000000004,0.0,2.2,0.0,6.504327,0.0,0.0,0.0,0.0
2025-04-16 12:00:00,battery_only,1.2804,4.144349999999999,3.4804000000000004,0.6639499999999989,0.0,2.2,0.0,8.594327,0.0,0.0,0.0,0.0
2025-04-16 13:00:00,battery_only,1.2898,4.00316,3.4898000000000002,0.51336,0.0,2.2,0.0,10.684327,0.0,0.0,0.0,0.0
2025-04-16 14:00:00,battery_only,1.3008,3.5891100000000002,3.5008,0.08831000000000033,0.0,2.2,0.0,12.774327,0.0,0.0,0.0,0.0
2025-04-16 15:00:00,battery_only,1.3775,2.93055,2.93055,0.0,0.0,1.5530500000000003,0.0,14.2497245,0.0,0.0,0.0,0.0
2025-04-16 16:00:00,battery_only,1.3627,2.07221,2.07221,0.0,0.0,0.7095100000000001,0.0,14.923758999999999,0.0,0.0,0.0,0.0
2025-04-16 17:00:00,battery_only,1.4,1.07261,1.07261,0.0,0.0,0.0,0.32738999999999985,14.57913794736842,0.0,0.0,0.0,0.0
2025-04-16 18:00:00,battery_only,1.5426,0.0,-0.0,0.0,0.0,0.0,1.5426,12.955348473684209,0.0,0.0,0.0,0.0
2025-04-16 19:00:00,battery_only,1.59,0.0,-0.0,0.0,0.0,0.0,0.0,12.955348473684209,0.0,0.0,0.0,1.59
2025-04-16 20:00:00,battery_only,1.5943,0.0,-0.0,0.0,0.0,0.0,1.5943,11.27713794736842,0.0,0.0,0.0,0.0
2025-04-16 21:00:00,battery_only,1.5557,0.0,-0.0,0.0,0.0,0.0,1.0572604499999982,10.164232210526317,0.0,0.0,0.0,0.49843955000000184
2025-04-16 22:00:00,battery_only,1.4552,0.0,-0.0,0.0,0.0,0.0,0.0,10.164232210526317,0.0,0.0,0.0,1.4552
2025-04-16 23:00:00,battery_only,1.398,0.0,-0.0,0.0,0.0,0.0,1.398,8.692653263157895,0.0,0.0,0.0,0.0
2025-04-17 00:00:00,battery_only,1.0631,0.0,-0.0,0.0,0.0,0.0,1.0631,7.573600631578948,0.0,0.0,0.0,0.0
2025-04-17 01:00:00,battery_only,1.0546,0.0,-0.0,0.0,0.0,0.0,0.0,7.573600631578948,0.0,0.0,0.0,1.0546
2025-04-17 02:00:00,battery_only,1.0726,0.0,-0.0,0.0,0.0,0.0,1.0726,6.444548000000001,0.0,0.0,0.0,0.0
2025-04-17 03:00:00,battery_only,1.1717,0.0,-0.0,0.0,0.0,0.0,1.1717,5.21117957894737,0.0,0.0,0.0,0.0
2025-04-17 04:00:00,battery_only,1.0824,0.0,-0.0,0.0,0.0,0.0,1.0824,4.0718111578947385,0.0,0.0,0.0,0.0
2025-04-17 05:00:00,battery_only,1.1978,0.0,-0.0,0.0,0.0,0.0,1.1978,2.8109690526315805,0.0,0.0,0.0,0.0
2025-04-17 06:00:00,battery_only,1.1666,0.0,-0.0,0.0,0.0,0.0,1.1666,1.5829690526315805,0.0,0.0,0.0,0.0
2025-04-17 07:00:00,battery_only,1.2496,1.31677,1.31677,0.0,0.0,0.06716999999999995,0.0,1.6467805526315804,0.0,0.0,0.0,0.0
2025-04-17 08:00:00,battery_only,1.2535,2.54387,2.54387,0.0,0.0,1.29037,0.0,2.8726320526315803,0.0,0.0,0.0,0.0
2025-04-17 09:00:00,battery_only,1.2002,3.59758,3.4002,0.1973799999999999,0.0,2.2,0.0,4.96263205263158,0.0,0.0,0.0,0.0
2025-04-17 10:00:00,battery_only,1.2803,4.40608,3.4803,0.92578,0.0,2.2,0.0,7.05263205263158,0.0,0.0,0.0,0.0
2025-04-17 11:00:00,battery_only,1.254,4.91435,3.454,1.4603499999999996,0.0,2.2,0.0,9.14263205263158,0.0,0.0,0.0,0.0
2025-04-17 12:00:00,battery_only,1.202,5.08774,3.402,1.68574,0.0,2.2,0.0,11.23263205263158,0.0,0.0,0.0,0.0
2025-04-17 13:00:00,battery_only,1.3136,4.91435,3.5136000000000003,1.4007499999999995,0.0,2.2,0.0,13.32263205263158,0.0,0.0,0.0,0.0
2025-04-17 14:00:00,battery_only,1.356,4.40608,3.556,0.8500800000000002,0.0,2.2,0.0,15.41263205263158,0.0,0.0,0.0,0.0
2025-04-17 15:00:00,battery_only,1.393,3.59758,3.593,0.0045799999999998064,0.0,2.2,0.0,17.50263205263158,0.0,0.0,0.0,0.0
2025-04-17 16:00:00,battery_only,1.405,2.54387,2.54387,0.0,0.0,1.13887,0.0,18.58455855263158,0.0,0.0,0.0,0.0
2025-04-17 17:00:00,battery_only,1.458,1.31677,1.31677,0.0,0.0,0.0,0.14122999999999997,18.435895394736843,0.0,0.0,0.0,0.0
