timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-04-17 18:00:00,battery_only,1.5681,0.0,-0.0,0.0,0.0,0.0,1.5681,16.785263815789474,0.0,0.0,0.0,0.0
2025-04-17 19:00:00,battery_only,1.6277,0.0,-0.0,0.0,0.0,0.0,0.0,16.785263815789474,0.0,0.0,0.0,1.6277
2025-04-17 20:00:00,battery_only,1.6178,0.0,-0.0,0.0,0.0,0.0,1.6178,15.082316447368422,0.0,0.0,0.0,0.0
2025-04-17 21:00:00,battery_only,1.5084,0.0,-0.0,0.0,0.0,0.0,0.0,15.082316447368422,0.0,0.0,0.0,1.5084
2025-04-17 22:00:00,battery_only,1.4736,0.0,-0.0,0.0,0.0,0.0,1.4736,13.53115855263158,0.0,0.0,0.0,0.0
2025-04-17 23:00:00,battery_only,1.3863,0.0,-0.0,0.0,0.0,0.0,1.3863,12.071895394736842,0.0,0.0,0.0,0.0
2025-04-18 00:00:00,battery_only,1.0065,0.0,-0.0,0.0,0.0,0.0,1.0065,11.012421710526317,0.0,0.0,0.0,0.0
2025-04-18 01:00:00,battery_only,1.0858,0.0,-0.0,0.0,0.0,0.0,1.0858,9.869474342105264,0.0,0.0,0.0,0.0
2025-04-18 02:00:00,battery_only,1.1575,0.0,-0.0,0.0,0.0,0.0,1.1575,8.651053289473685,0.0,0.0,0.0,0.0
2025-04-18 03:00:00,battery_only,1.1264,0.0,-0.0,0.0,0.0,0.0,1.1264,7.4653690789473695,0.0,0.0,0.0,0.0
2025-04-18 04:00:00,battery_only,1.1881,0.0,-0.0,0.0,0.0,0.0,1.1881,6.214737500000001,0.0,0.0,0.0,0.0
2025-04-18 05:00:00,battery_only,1.1874,0.0,-0.0,0.0,0.0,0.0,0.0,6.214737500000001,0.0,0.0,0.0,1.1874
2025-04-18 06:00:00,battery_only,1.2203,0.0,-0.0,0.0,0.0,0.0,1.2203,4.930211184210528,0.0,0.0,0.0,0.0
2025-04-18 07:00:00,battery_only,1.2663,0.80346,0.80346,0.0,0.0,0.0,0.46284000000000003,4.443011184210528,0.0,0.0,0.0,0.0
2025-04-18 08:00:00,battery_only,1.2409,1.55218,1.55218,0.0,0.0,0.31128,0.0,4.738727184210528,0.0,0.0,0.0,0.0
2025-04-18 09:00:00,battery_only,1.2379,2.1950600000000002,2.1950600000000002,0.0,0.0,0.9571600000000002,0.0,5.648029184210528,0.0,0.0,0.0,0.0
2025-04-18 10:00:00,battery_only,1.3103,2.6884200000000003,2.6884200000000003,0.0,0.0,1.3781200000000002,0.0,6.957243184210528,0.0,0.0,0.0,0.0
2025-04-18 11:00:00,battery_only,1.3135,2.99852,2.99852,0.0,0.0,1.6850200000000002,0.0,8.558012184210527,0.0,0.0,0.0,0.0
2025-04-18 12:00:00,battery_only,1.2392,3.1042899999999998,3.1042899999999998,0.0,0.0,1.8650899999999997,0.0,10.329847684210527,0.0,0.0,0.0,0.0
2025-04-18 13:00:00,battery_only,1.3182,2.99852,2.99852,0.0,0.0,1.68032,0.0,11.926151684210527,0.0,0.0,0.0,0.0
2025-04-18 14:00:00,battery_only,1.3043,2.6884200000000003,2.6884200000000003,0.0,0.0,1.3841200000000002,0.0,13.241065684210527,0.0,0.0,0.0,0.0
2025-04-18 15:00:00,battery_only,1.3538,2.1950600000000002,2.1950600000000002,0.0,0.0,0.8412600000000003,0.0,14.040262684210527,0.0,0.0,0.0,0.0
2025-04-18 16:00:00,battery_only,1.4088,1.55218,1.55218,0.0,0.0,0.14337999999999984,0.0,14.176473684210526,0.0,0.0,0.0,0.0
2025-04-18 17:00:00,battery_only,1.4914,0.80346,0.80346,0.0,0.0,0.0,0.6879400000000001,13.452326315789474,0.0,0.0,0.0,0.0
2025-04-18 18:00:00,battery_only,1.5244,0.0,-0.0,0.0,0.0,0.0,1.5244,11.847694736842106,0.0,0.0,0.0,0.0
2025-04-18 19:00:00,battery_only,1.6182,0.0,-0.0,0.0,0.0,0.0,1.6182,10.144326315789474,0.0,0.0,0.0,0.0
2025-04-18 20:00:00,battery_only,1.5888,0.0,-0.0,0.0,0.0,0.0,0.0,10.144326315789474,0.0,0.0,0.0,1.5888
2025-04-18 21:00:00,battery_only,1.5638,0.0,-0.0,0.0,0.0,0.0,0.0,10.144326315789474,0.0,0.0,0.0,1.5638
2025-04-18 22:00:00,battery_only,1.4379,0.0,-0.0,0.0,0.0,0.0,1.4379,8.630747368421053,0.0,0.0,0.0,0.0
2025-04-18 23:00:00,battery_only,1.4459,0.0,-0.0,0.0,0.0,0.0,1.4459,7.108747368421053,0.0,0.0,0.0,0.0
2025-04-19 00:00:00,battery_only,1.0894,0.0,-0.0,0.0,0.0,0.0,1.0894,5.962010526315789,0.0,0.0,0.0,0.0
2025-04-19 01:00:00,battery_only,1.1031,0.0,-0.0,0.0,0.0,0.0,1.1031,4.800852631578947,0.0,0.0,0.0,0.0
2025-04-19 02:00:00,battery_only,1.0402,0.0,-0.0,0.0,0.0,0.0,1.0402,3.7059052631578946,0.0,0.0,0.0,0.0
2025-04-19 03:00:00,battery_only,1.088,0.0,-0.0,0.0,0.0,0.0,1.088,2.560642105263158,0.0,0.0,0.0,0.0
2025-04-19 04:00:00,battery_only,1.1898,0.0,-0.0,0.0,0.0,0.0,0.0,2.560642105263158,0.0,0.0,0.0,1.1898
2025-04-19 05:00:00,battery_only,1.2004,0.0,-0.0,0.0,0.0,0.0,1.2004,1.297063157894737,0.0,0.0,0.0,0.0
2025-04-19 06:00:00,battery_only,1.1686,0.0,-0.0,0.0,0.0,0.0,1.1686,0.06695789473684205,0.0,0.0,0.0,0.0
2025-04-19 07:00:00,battery_only,1.2982,1.23459,1.23459,0.0,0.0,0.0,0.06360999999999994,0.0,0.0,0.0,0.0,0.0
2025-04-19 08:00:00,battery_only,1.2597,2.38504,2.38504,0.0,0.0,1.12534,0.0,1.069073,0.0,0.0,0.0,0.0
2025-04-19 09:00:00,battery_only,1.3279,3.37302,3.37302,0.0,0.0,2.04512,0.0,3.0119369999999996,0.0,0.0,0.0,0.0
2025-04-19 10:00:00,battery_only,1.2741,4.13105,3.4741,0.6569500000000001,0.0,2.2,0.0,5.1019369999999995,0.0,0.0,0.0,0.0
2025-04-19 11:00:00,battery_only,1.2836,4.60761,3.4836,1.1240100000000002,0.0,2.2,0.0,7.191936999999999,0.0,0.0,0.0,0.0
2025-04-19 12:00:00,battery_only,1.3223,4.77015,3.5223000000000004,1.2478499999999997,0.0,2.2,0.0,9.281937,0.0,0.0,0.0,0.0
2025-04-19 13:00:00,battery_only,1.2647,4.60761,3.4647,1.14291,0.0,2.2,0.0,11.371936999999999,0.0,0.0,0.0,0.0
2025-04-19 14:00:00,battery_only,1.2833,4.13105,3.4833000000000003,0.6477499999999998,0.0,2.2,0.0,13.461936999999999,0.0,0.0,0.0,0.0
2025-04-19 15:00:00,battery_only,1.3452,3.37302,3.37302,0.0,0.0,2.02782,0.0,15.388366,0.0,0.0,0.0,0.0
2025-04-19 16:00:00,battery_only,1.4314,2.38504,2.38504,0.0,0.0,0.95364,0.0,16.294324,0.0,0.0,0.0,0.0
2025-04-19 17:00:00,battery_only,1.4204,1.23459,1.23459,0.0,0.0,0.0,0.18581000000000003,16.098734526315788,0.0,0.0,0.0,0.0
2025-04-19 18:00:00,battery_only,1.4732,0.0,-0.0,0.0,0.0,0.0,1.4732,14.547997684210525,0.0,0.0,0.0,0.0
2025-04-19 19:00:00,battery_only,1.6076,0.0,-0.0,0.0,0.0,0.0,1.6076,12.855787157894735,0.0,0.0,0.0,0.0
2025-04-19 20:00:00,battery_only,1.5666,0.0,-0.0,0.0,0.0,0.0,1.5666,11.206734526315788,0.0,0.0,0.0,0.0
2025-04-19 21:00:00,battery_only,1.5381,0.0,-0.0,0.0,0.0,0.0,1.5381,9.587681894736841,0.0,0.0,0.0,0.0
2025-04-19 22:00:00,battery_only,1.4124,0.0,-0.0,0.0,0.0,0.0,1.4124,8.100945052631578,0.0,0.0,0.0,0.0
2025-04-19 23:00:00,battery_only,1.3579,0.0,-0.0,0.0,0.0,0.0,0.0,8.100945052631578,0.0,0.0,0.0,1.3579
2025-04-20 00:00:00,battery_only,1.074,0.0,-0.0,0.0,0.0,0.0,0.0,8.100945052631578,0.0,0.0,0.0,1.074
2025-04-20 01:00:00,battery_only,1.1104,0.0,-0.0,0.0,0.0,0.0,1.1104,6.932102947368421,0.0,0.0,0.0,0.0
2025-04-20 02:00:00,battery_only,1.0674,0.0,-0.0,0.0,0.0,0.0,1.0674,5.808524,0.0,0.0,0.0,0.0
2025-04-20 03:00:00,battery_only,1.1696,0.0,-0.0,0.0,0.0,0.0,0.0,5.808524,0.0,0.0,0.0,1.1696
2025-04-20 04:00:00,battery_only,1.1265,0.0,-0.0,0.0,0.0,0.0,1.1265,4.6227345263157895,0.0,0.0,0.0,0.0
2025-04-20 05:00:00,battery_only,1.1684,0.0,-0.0,0.0,0.0,0.0,1.1684,3.392839789473684,0.0,0.0,0.0,0.0
2025-04-20 06:00:00,battery_only,1.2843,0.0,-0.0,0.0,0.0,0.0,0.0,3.392839789473684,0.0,0.0,0.0,1.2843
2025-04-20 07:00:00,battery_only,1.2704,0.92141,0.92141,0.0,0.0,0.0,0.34899,3.025481894736842,0.0,0.0,0.0,0.0
2025-04-20 08:00:00,battery_only,1.2596,1.78003,1.78003,0.0,0.0,0.52043,0.0,3.519890394736842,0.0,0.0,0.0,0.0
2025-04-20 09:00:00,battery_only,1.275,2.51734,2.51734,0.0,0.0,1.24234,0.0,4.700113394736842,0.0,0.0,0.0,0.0
2025-04-20 10:00:00,battery_only,1.3232,3.08308,3.08308,0.0,0.0,1.7598799999999999,0.0,6.371999394736842,0.0,0.0,0.0,0.0
2025-04-20 11:00:00,battery_only,1.3266,3.43875,3.43875,0.0,0.0,2.11215,0.0,8.378541894736841,0.0,0.0,0.0,0.0
2025-04-20 12:00:00,battery_only,1.2549,3.56006,3.4549000000000003,0.1051599999999997,0.0,2.2,0.0,10.468541894736841,0.0,0.0,0.0,0.0
2025-04-20 13:00:00,battery_only,1.2938,3.43875,3.43875,0.0,0.0,2.14495,0.0,12.506244394736841,0.0,0.0,0.0,0.0
2025-04-20 14:00:00,battery_only,1.3203,3.08308,3.08308,0.0,0.0,1.7627799999999998,0.0,14.18088539473684,0.0,0.0,0.0,0.0
2025-04-20 15:00:00,battery_only,1.3185,2.51734,2.51734,0.0,0.0,1.19884,0.0,15.31978339473684,0.0,0.0,0.0,0.0
2025-04-20 16:00:00,battery_only,1.401,1.78003,1.78003,0.0,0.0,0.37903,0.0,15.67986189473684,0.0,0.0,0.0,0.0
2025-04-20 17:00:00,battery_only,1.467,0.92141,0.92141,0.0,0.0,0.0,0.5455900000000001,15.105556631578946,0.0,0.0,0.0,0.0
2025-04-20 18:00:00,battery_only,1.5721,0.0,-0.0,0.0,0.0,0.0,1.5721,13.450714526315787,0.0,0.0,0.0,0.0
2025-04-20 19:00:00,battery_only,1.6214,0.0,-0.0,0.0,0.0,0.0,1.6214,11.743977684210524,0.0,0.0,0.0,0.0
2025-04-20 20:00:00,battery_only,1.5765,0.0,-0.0,0.0,0.0,0.0,1.5765,10.084503999999997,0.0,0.0,0.0,0.0
2025-04-20 21:00:00,battery_only,1.5446,0.0,-0.0,0.0,0.0,0.0,1.5446,8.458609263157893,0.0,0.0,0.0,0.0
2025-04-20 22:00:00,battery_only,1.5003,0.0,-0.0,0.0,0.0,0.0,0.0,8.458609263157893,0.0,0.0,0.0,1.5003
2025-04-20 23:00:00,battery_only,1.3613,0.0,-0.0,0.0,0.0,0.0,1.3613,7.0256618947368406,0.0,0.0,0.0,0.0
2025-04-21 00:00:00,battery_only,1.0845,0.0,-0.0,0.0,0.0,0.0,1.0845,5.8840829473684195,0.0,0.0,0.0,0.0
2025-04-21 01:00:00,battery_only,1.0683,0.0,-0.0,0.0,0.0,0.0,0.0,5.8840829473684195,0.0,0.0,0.0,1.0683
2025-04-21 02:00:00,battery_only,1.0521,0.0,-0.0,0.0,0.0,0.0,1.0521,4.776609263157893,0.0,0.0,0.0,0.0
2025-04-21 03:00:00,battery_only,1.0749,0.0,-0.0,0.0,0.0,0.0,1.0749,3.645135578947367,0.0,0.0,0.0,0.0
2025-04-21 04:00:00,battery_only,1.1878,0.0,-0.0,0.0,0.0,0.0,1.007578799999999,2.5845263157894736,0.0,0.0,0.0,0.18022120000000097
2025-04-21 05:00:00,battery_only,1.1768,0.0,-0.0,0.0,0.0,0.0,1.1768,1.3457894736842104,0.0,0.0,0.0,0.0
2025-04-21 06:00:00,battery_only,1.2785,0.0,-0.0,0.0,0.0,0.0,1.2785,0.0,0.0,0.0,0.0,0.0
2025-04-21 07:00:00,battery_only,1.2368,1.25433,1.25433,0.0,0.0,0.017530000000000046,0.0,0.016653500000000043,0.0,0.0,0.0,0.0
2025-04-21 08:00:00,battery_only,1.2788,2.42319,2.42319,0.0,0.0,1.14439,0.0,1.1038240000000001,0.0,0.0,0.0,0.0
2025-04-21 09:00:00,battery_only,1.3522,3.42685,3.42685,0.0,0.0,2.07465,0.0,3.0747415,0.0,0.0,0.0,0.0
2025-04-21 10:00:00,battery_only,1.2325,4.1970600000000005,3.4325,0.7645600000000004,0.0,2.2,0.0,5.1647415,0.0,0.0,0.0,0.0
2025-04-21 11:00:00,battery_only,1.204,4.68118,3.404,1.2771800000000004,0.0,2.2,0.0,7.2547415,0.0,0.0,0.0,0.0
2025-04-21 12:00:00,battery_only,1.3168,4.84631,3.5168,1.32951,0.0,2.2,0.0,9.3447415,0.0,0.0,0.0,0.0
2025-04-21 13:00:00,battery_only,1.258,4.68118,3.458,1.2231800000000002,0.0,2.2,0.0,11.4347415,0.0,0.0,0.0,0.0
2025-04-21 14:00:00,battery_only,1.3072,4.1970600000000005,3.5072,0.6898600000000004,0.0,2.2,0.0,13.5247415,0.0,0.0,0.0,0.0
2025-04-21 15:00:00,battery_only,1.3228,3.42685,3.42685,0.0,0.0,2.10405,0.0,15.523589,0.0,0.0,0.0,0.0
2025-04-21 16:00:00,battery_only,1.4027,2.42319,2.42319,0.0,0.0,1.02049,0.0,16.4930545,0.0,0.0,0.0,0.0
2025-04-21 17:00:00,battery_only,1.4243,1.25433,1.25433,0.0,0.0,0.0,0.16996999999999995,16.314138710526315,0.0,0.0,0.0,0.0
2025-04-21 18:00:00,battery_only,1.5158,0.0,-0.0,0.0,0.0,0.0,1.5158,14.718559763157893,0.0,0.0,0.0,0.0
2025-04-21 19:00:00,battery_only,1.5847,0.0,-0.0,0.0,0.0,0.0,1.5847,13.050454499999999,0.0,0.0,0.0,0.0
2025-04-21 20:00:00,battery_only,1.5428,0.0,-0.0,0.0,0.0,0.0,1.5428,11.426454499999998,0.0,0.0,0.0,0.0
2025-04-21 21:00:00,battery_only,1.5178,0.0,-0.0,0.0,0.0,0.0,1.5178,9.828770289473683,0.0,0.0,0.0,0.0
2025-04-21 22:00:00,battery_only,1.4554,0.0,-0.0,0.0,0.0,0.0,0.0,9.828770289473683,0.0,0.0,0.0,1.4554
2025-04-21 23:00:00,battery_only,1.3232,0.0,-0.0,0.0,0.0,0.0,1.3232,8.435928184210525,0.0,0.0,0.0,0.0
2025-04-22 00:00:00,battery_only,1.0518,0.0,-0.0,0.0,0.0,0.0,1.0518,7.328770289473683,0.0,0.0,0.0,0.0
2025-04-22 01:00:00,battery_only,1.0752,0.0,-0.0,0.0,0.0,0.0,1.0752,6.196980815789472,0.0,0.0,0.0,0.0
2025-04-22 02:00:00,battery_only,1.0707,0.0,-0.0,0.0,0.0,0.0,1.0707,5.069928184210525,0.0,0.0,0.0,0.0
2025-04-22 03:00:00,battery_only,1.0973,0.0,-0.0,0.0,0.0,0.0,1.0973,3.9148755526315777,0.0,0.0,0.0,0.0
2025-04-22 04:00:00,battery_only,1.1395,0.0,-0.0,0.0,0.0,0.0,0.0,3.9148755526315777,0.0,0.0,0.0,1.1395
2025-04-22 05:00:00,battery_only,1.1604,0.0,-0.0,0.0,0.0,0.0,1.1604,2.6934018684210512,0.0,0.0,0.0,0.0
2025-04-22 06:00:00,battery_only,1.2466,0.0,-0.0,0.0,0.0,0.0,1.2466,1.381191342105262,0.0,0.0,0.0,0.0
2025-04-22 07:00:00,battery_only,1.3027,1.0502099999999999,1.0502099999999999,0.0,0.0,0.0,0.2524900000000001,1.1154123947368408,0.0,0.0,0.0,0.0
2025-04-22 08:00:00,battery_only,1.2535,2.02888,2.02888,0.0,0.0,0.77538,0.0,1.8520233947368407,0.0,0.0,0.0,0.0
2025-04-22 09:00:00,battery_only,1.2875,2.8693,2.8693,0.0,0.0,1.5817999999999999,0.0,3.3547333947368405,0.0,0.0,0.0,0.0
2025-04-22 10:00:00,battery_only,1.2601,3.5141400000000003,3.4601,0.05404000000000009,0.0,2.2,0.0,5.44473339473684,0.0,0.0,0.0,0.0
2025-04-22 11:00:00,battery_only,1.2801,3.9195100000000003,3.4801,0.4394100000000001,0.0,2.2,0.0,7.53473339473684,0.0,0.0,0.0,0.0
2025-04-22 12:00:00,battery_only,1.3264,4.05776,3.5264,0.5313599999999998,0.0,2.2,0.0,9.62473339473684,0.0,0.0,0.0,0.0
2025-04-22 13:00:00,battery_only,1.3033,3.9195100000000003,3.5033000000000003,0.41620999999999997,0.0,2.2,0.0,11.71473339473684,0.0,0.0,0.0,0.0
2025-04-22 14:00:00,battery_only,1.2481,3.5141400000000003,3.4481,0.0660400000000001,0.0,2.2,0.0,13.80473339473684,0.0,0.0,0.0,0.0
2025-04-22 15:00:00,battery_only,1.3584,2.8693,2.8693,0.0,0.0,1.5109,0.0,15.240088394736839,0.0,0.0,0.0,0.0
2025-04-22 16:00:00,battery_only,1.4363,2.02888,2.02888,0.0,0.0,0.5925800000000001,0.0,15.803039394736839,0.0,0.0,0.0,0.0
2025-04-22 17:00:00,battery_only,1.4497,1.0502099999999999,1.0502099999999999,0.0,0.0,0.0,0.0,15.803039394736839,0.0,0.0,0.0,0.3994900000000001
2025-04-22 18:00:00,battery_only,1.5574,0.0,-0.0,0.0,0.0,0.0,1.5574,14.163670973684207,0.0,0.0,0.0,0.0
2025-04-22 19:00:00,battery_only,1.5446,0.0,-0.0,0.0,0.0,0.0,0.0,14.163670973684207,0.0,0.0,0.0,1.5446
2025-04-22 20:00:00,battery_only,1.5261,0.0,-0.0,0.0,0.0,0.0,1.5261,12.557249921052628,0.0,0.0,0.0,0.0
2025-04-22 21:00:00,battery_only,1.5476,0.0,-0.0,0.0,0.0,0.0,1.5476,10.928197289473681,0.0,0.0,0.0,0.0
2025-04-22 22:00:00,battery_only,1.4067,0.0,-0.0,0.0,0.0,0.0,0.0,10.928197289473681,0.0,0.0,0.0,1.4067
2025-04-22 23:00:00,battery_only,1.3639,0.0,-0.0,0.0,0.0,0.0,1.3639,9.492513078947365,0.0,0.0,0.0,0.0
2025-04-23 00:00:00,battery_only,1.1075,0.0,-0.0,0.0,0.0,0.0,1.1075,8.326723605263155,0.0,0.0,0.0,0.0
2025-04-23 01:00:00,battery_only,1.0099,0.0,-0.0,0.0,0.0,0.0,1.0099,7.263670973684207,0.0,0.0,0.0,0.0
2025-04-23 02:00:00,battery_only,1.0424,0.0,-0.0,0.0,0.0,0.0,1.0424,6.166407815789471,0.0,0.0,0.0,0.0
2025-04-23 03:00:00,battery_only,1.0727,0.0,-0.0,0.0,0.0,0.0,1.0727,5.037249921052629,0.0,0.0,0.0,0.0
2025-04-23 04:00:00,battery_only,1.1382,0.0,-0.0,0.0,0.0,0.0,0.0,5.037249921052629,0.0,0.0,0.0,1.1382
2025-04-23 05:00:00,battery_only,1.1701,0.0,-0.0,0.0,0.0,0.0,1.1701,3.805565710526313,0.0,0.0,0.0,0.0
2025-04-23 06:00:00,battery_only,1.2706,0.0,-0.0,0.0,0.0,0.0,1.2706,2.468092026315787,0.0,0.0,0.0,0.0
2025-04-23 07:00:00,battery_only,1.2865,0.84658,0.84658,0.0,0.0,0.0,0.0,2.468092026315787,0.0,0.0,0.0,0.43992
2025-04-23 08:00:00,battery_only,1.286,1.6354799999999998,1.6354799999999998,0.0,0.0,0.3494799999999998,0.0,2.8000980263157866,0.0,0.0,0.0,0.0
2025-04-23 09:00:00,battery_only,1.2762,2.3129399999999998,2.3129399999999998,0.0,0.0,1.0367399999999998,0.0,3.7850010263157863,0.0,0.0,0.0,0.0
2025-04-23 10:00:00,battery_only,1.2816,2.83276,2.83276,0.0,0.0,1.5511599999999999,0.0,5.258603026315786,0.0,0.0,0.0,0.0
2025-04-23 11:00:00,battery_only,1.2389,3.1595199999999997,3.1595199999999997,0.0,0.0,1.9206199999999998,0.0,7.0831920263157855,0.0,0.0,0.0,0.0
2025-04-23 12:00:00,battery_only,1.3025,3.2710299999999997,3.2710299999999997,0.0,0.0,1.9685299999999997,0.0,8.953295526315785,0.0,0.0,0.0,0.0
2025-04-23 13:00:00,battery_only,1.2488,3.1595199999999997,3.1595199999999997,0.0,0.0,1.9107199999999998,0.0,10.768479526315785,0.0,0.0,0.0,0.0
2025-04-23 14:00:00,battery_only,1.3366,2.83276,2.83276,0.0,0.0,1.49616,0.0,12.189831526315785,0.0,0.0,0.0,0.0
2025-04-23 15:00:00,battery_only,1.3837,2.3129399999999998,2.3129399999999998,0.0,0.0,0.9292399999999998,0.0,13.072609526315786,0.0,0.0,0.0,0.0
2025-04-23 16:00:00,battery_only,1.4011,1.6354799999999998,1.6354799999999998,0.0,0.0,0.2343799999999998,0.0,13.295270526315786,0.0,0.0,0.0,0.0
2025-04-23 17:00:00,battery_only,1.4515,0.84658,0.84658,0.0,0.0,0.0,0.60492,12.658512631578944,0.0,0.0,0.0,0.0
2025-04-23 18:00:00,battery_only,1.5365,0.0,-0.0,0.0,0.0,0.0,0.5300869999999972,12.100526315789473,0.0,0.0,0.0,1.0064130000000029
2025-04-23 19:00:00,battery_only,1.4686,0.0,-0.0,0.0,0.0,0.0,1.4686,10.554631578947369,0.0,0.0,0.0,0.0
2025-04-23 20:00:00,battery_only,1.5894,0.0,-0.0,0.0,0.0,0.0,0.0,10.554631578947369,0.0,0.0,0.0,1.5894
2025-04-23 21:00:00,battery_only,1.5387,0.0,-0.0,0.0,0.0,0.0,1.5387,8.934947368421053,0.0,0.0,0.0,0.0
2025-04-23 22:00:00,battery_only,1.466,0.0,-0.0,0.0,0.0,0.0,1.466,7.39178947368421,0.0,0.0,0.0,0.0
2025-04-23 23:00:00,battery_only,1.3966,0.0,-0.0,0.0,0.0,0.0,1.3966,5.921684210526315,0.0,0.0,0.0,0.0
2025-04-24 00:00:00,battery_only,1.0633,0.0,-0.0,0.0,0.0,0.0,0.0,5.921684210526315,0.0,0.0,0.0,1.0633
2025-04-24 01:00:00,battery_only,1.0347,0.0,-0.0,0.0,0.0,0.0,1.0347,4.832526315789473,0.0,0.0,0.0,0.0
2025-04-24 02:00:00,battery_only,1.0794,0.0,-0.0,0.0,0.0,0.0,1.0794,3.696315789473684,0.0,0.0,0.0,0.0
2025-04-24 03:00:00,battery_only,1.1087,0.0,-0.0,0.0,0.0,0.0,1.1087,2.5292631578947367,0.0,0.0,0.0,0.0
2025-04-24 04:00:00,battery_only,1.1442,0.0,-0.0,0.0,0.0,0.0,1.1442,1.3248421052631578,0.0,0.0,0.0,0.0
2025-04-24 05:00:00,battery_only,1.1878,0.0,-0.0,0.0,0.0,0.0,0.0,1.3248421052631578,0.0,0.0,0.0,1.1878
2025-04-24 06:00:00,battery_only,1.2586,0.0,-0.0,0.0,0.0,0.0,1.2586,0.0,0.0,0.0,0.0,0.0
2025-04-24 07:00:00,battery_only,1.2181,1.32006,1.32006,0.0,0.0,0.10196000000000005,0.0,0.09686200000000005,0.0,0.0,0.0,0.0
2025-04-24 08:00:00,battery_only,1.2753,2.55017,2.55017,0.0,0.0,1.27487,0.0,1.3079885,0.0,0.0,0.0,0.0
2025-04-24 09:00:00,battery_only,1.315,3.60647,3.515,0.09146999999999972,0.0,2.2,0.0,3.3979885,0.0,0.0,0.0,0.0
2025-04-24 10:00:00,battery_only,1.2103,4.417,3.4103000000000003,1.0066999999999995,0.0,2.2,0.0,5.4879885,0.0,0.0,0.0,0.0
2025-04-24 11:00:00,battery_only,1.2741,4.9265300000000005,3.4741,1.4524300000000006,0.0,2.2,0.0,7.5779885,0.0,0.0,0.0,0.0
2025-04-24 12:00:00,battery_only,1.2539,5.10034,3.4539,1.6464400000000001,0.0,2.2,0.0,9.6679885,0.0,0.0,0.0,0.0
2025-04-24 13:00:00,battery_only,1.2739,4.9265300000000005,3.4739000000000004,1.45263,0.0,2.2,0.0,11.7579885,0.0,0.0,0.0,0.0
2025-04-24 14:00:00,battery_only,1.2777,4.417,3.4777000000000005,0.9392999999999994,0.0,2.2,0.0,13.8479885,0.0,0.0,0.0,0.0
2025-04-24 15:00:00,battery_only,1.3374,3.60647,3.5374,0.06906999999999996,0.0,2.2,0.0,15.9379885,0.0,0.0,0.0,0.0
2025-04-24 16:00:00,battery_only,1.4577,2.55017,2.55017,0.0,0.0,1.09247,0.0,16.975835,0.0,0.0,0.0,0.0
2025-04-24 17:00:00,battery_only,1.4139,1.32006,1.32006,0.0,0.0,0.0,0.09383999999999992,16.87705605263158,0.0,0.0,0.0,0.0
2025-04-24 18:00:00,battery_only,1.4816,0.0,-0.0,0.0,0.0,0.0,0.0,16.87705605263158,0.0,0.0,0.0,1.4816
2025-04-24 19:00:00,battery_only,1.5233,0.0,-0.0,0.0,0.0,0.0,1.5233,15.273582368421055,0.0,0.0,0.0,0.0
2025-04-24 20:00:00,battery_only,1.6403,0.0,-0.0,0.0,0.0,0.0,1.6403,13.546950789473687,0.0,0.0,0.0,0.0
2025-04-24 21:00:00,battery_only,1.5266,0.0,-0.0,0.0,0.0,0.0,1.5266,11.940003421052635,0.0,0.0,0.0,0.0
2025-04-24 22:00:00,battery_only,1.467,0.0,-0.0,0.0,0.0,0.0,1.467,10.395792894736847,0.0,0.0,0.0,0.0
2025-04-24 23:00:00,battery_only,1.3586,0.0,-0.0,0.0,0.0,0.0,1.3586,8.965687631578952,0.0,0.0,0.0,0.0
2025-04-25 00:00:00,battery_only,1.0353,0.0,-0.0,0.0,0.0,0.0,1.0353,7.875898157894741,0.0,0.0,0.0,0.0
2025-04-25 01:00:00,battery_only,1.064,0.0,-0.0,0.0,0.0,0.0,1.064,6.755898157894741,0.0,0.0,0.0,0.0
2025-04-25 02:00:00,battery_only,1.1647,0.0,-0.0,0.0,0.0,0.0,1.1647,5.529898157894741,0.0,0.0,0.0,0.0
2025-04-25 03:00:00,battery_only,1.1523,0.0,-0.0,0.0,0.0,0.0,0.0,5.529898157894741,0.0,0.0,0.0,1.1523
2025-04-25 04:00:00,battery_only,1.1125,0.0,-0.0,0.0,0.0,0.0,1.1125,4.358845526315793,0.0,0.0,0.0,0.0
2025-04-25 05:00:00,battery_only,1.204,0.0,-0.0,0.0,0.0,0.0,1.204,3.091477105263162,0.0,0.0,0.0,0.0
2025-04-25 06:00:00,battery_only,1.1961,0.0,-0.0,0.0,0.0,0.0,1.1961,1.8324244736842148,0.0,0.0,0.0,0.0
2025-04-25 07:00:00,battery_only,1.1951,1.3518400000000002,1.3518400000000002,0.0,0.0,0.1567400000000001,0.0,1.9813274736842148,0.0,0.0,0.0,0.0
2025-04-25 08:00:00,battery_only,1.304,2.61163,2.61163,0.0,0.0,1.3076299999999998,0.0,3.2235759736842144,0.0,0.0,0.0,0.0
2025-04-25 09:00:00,battery_only,1.3107,3.69341,3.5107,0.18271000000000015,0.0,2.2,0.0,5.313575973684214,0.0,0.0,0.0,0.0
2025-04-25 10:00:00,battery_only,1.3039,4.52347,3.5039000000000002,1.0195699999999994,0.0,2.2,0.0,7.403575973684214,0.0,0.0,0.0,0.0
2025-04-25 11:00:00,battery_only,1.2523,5.04525,3.4523,1.59295,0.0,2.2,0.0,9.493575973684214,0.0,0.0,0.0,0.0
2025-04-25 12:00:00,battery_only,1.2681,5.22326,3.4681,1.7551599999999996,0.0,2.2,0.0,11.583575973684214,0.0,0.0,0.0,0.0
2025-04-25 13:00:00,battery_only,1.3119,5.04525,3.5119000000000002,1.53335,0.0,2.2,0.0,13.673575973684214,0.0,0.0,0.0,0.0
2025-04-25 14:00:00,battery_only,1.3217,4.52347,3.5217,1.0017699999999996,0.0,2.2,0.0,15.763575973684214,0.0,0.0,0.0,0.0
2025-04-25 15:00:00,battery_only,1.3298,3.69341,3.5298000000000003,0.1636099999999998,0.0,2.2,0.0,17.853575973684215,0.0,0.0,0.0,0.0
2025-04-25 16:00:00,battery_only,1.3385,2.61163,2.61163,0.0,0.0,1.2731299999999999,0.0,19.063049473684217,0.0,0.0,0.0,0.0
2025-04-25 17:00:00,battery_only,1.4618,1.3518400000000002,1.3518400000000002,0.0,0.0,0.0,0.0,19.063049473684217,0.0,0.0,0.0,0.10995999999999984
2025-04-25 18:00:00,battery_only,1.5607,0.0,-0.0,0.0,0.0,0.0,1.5607,17.42020736842106,0.0,0.0,0.0,0.0
2025-04-25 19:00:00,battery_only,1.5271,0.0,-0.0,0.0,0.0,0.0,1.5271,15.812733684210535,0.0,0.0,0.0,0.0
2025-04-25 20:00:00,battery_only,1.6016,0.0,-0.0,0.0,0.0,0.0,1.6016,14.12683894736843,0.0,0.0,0.0,0.0
2025-04-25 21:00:00,battery_only,1.5547,0.0,-0.0,0.0,0.0,0.0,1.5547,12.490312631578956,0.0,0.0,0.0,0.0
2025-04-25 22:00:00,battery_only,1.4942,0.0,-0.0,0.0,0.0,0.0,1.4942,10.917470526315798,0.0,0.0,0.0,0.0
2025-04-25 23:00:00,battery_only,1.4025,0.0,-0.0,0.0,0.0,0.0,1.4025,9.441154736842114,0.0,0.0,0.0,0.0
2025-04-26 00:00:00,battery_only,1.0525,0.0,-0.0,0.0,0.0,0.0,1.0525,8.333260000000008,0.0,0.0,0.0,0.0
2025-04-26 01:00:00,battery_only,1.0286,0.0,-0.0,0.0,0.0,0.0,1.0286,7.2505231578947456,0.0,0.0,0.0,0.0
2025-04-26 02:00:00,battery_only,1.0759,0.0,-0.0,0.0,0.0,0.0,1.0759,6.117996842105272,0.0,0.0,0.0,0.0
2025-04-26 03:00:00,battery_only,1.145,0.0,-0.0,0.0,0.0,0.0,1.145,4.912733684210536,0.0,0.0,0.0,0.0
2025-04-26 04:00:00,battery_only,1.132,0.0,-0.0,0.0,0.0,0.0,0.17320110000000943,4.730416736842105,0.0,0.0,0.0,0.9587988999999905
2025-04-26 05:00:00,battery_only,1.1688,0.0,-0.0,0.0,0.0,0.0,1.1688,3.5001009473684204,0.0,0.0,0.0,0.0
2025-04-26 06:00:00,battery_only,1.1726,0.0,-0.0,0.0,0.0,0.0,1.1726,2.265785157894736,0.0,0.0,0.0,0.0
2025-04-26 07:00:00,battery_only,1.3234,1.22773,1.22773,0.0,0.0,0.0,0.09566999999999992,2.1650798947368415,0.0,0.0,0.0,0.0
2025-04-26 08:00:00,battery_only,1.307,2.37181,2.37181,0.0,0.0,1.06481,0.0,3.1766493947368413,0.0,0.0,0.0,0.0
2025-04-26 09:00:00,battery_only,1.3071,3.35426,3.35426,0.0,0.0,2.04716,0.0,5.121451394736841,0.0,0.0,0.0,0.0
2025-04-26 10:00:00,battery_only,1.3109,4.10809,3.5109000000000004,0.5971899999999994,0.0,2.2,0.0,7.211451394736841,0.0,0.0,0.0,0.0
2025-04-26 11:00:00,battery_only,1.2972,4.58199,3.4972000000000003,1.08479,0.0,2.2,0.0,9.30145139473684,0.0,0.0,0.0,0.0
2025-04-26 12:00:00,battery_only,1.275,4.74362,3.475,1.2686199999999999,0.0,2.2,0.0,11.39145139473684,0.0,0.0,0.0,0.0
2025-04-26 13:00:00,battery_only,1.2905,4.58199,3.4905,1.0914900000000003,0.0,2.2,0.0,13.48145139473684,0.0,0.0,0.0,0.0
2025-04-26 14:00:00,battery_only,1.3035,4.10809,3.5035000000000003,0.6045899999999995,0.0,2.2,0.0,15.57145139473684,0.0,0.0,0.0,0.0
2025-04-26 15:00:00,battery_only,1.4438,3.35426,3.35426,0.0,0.0,1.91046,0.0,17.38638839473684,0.0,0.0,0.0,0.0
2025-04-26 16:00:00,battery_only,1.423,2.37181,2.37181,0.0,0.0,0.9488099999999999,0.0,18.287757894736842,0.0,0.0,0.0,0.0
2025-04-26 17:00:00,battery_only,1.4515,1.22773,1.22773,0.0,0.0,0.0,0.22377000000000002,18.05221052631579,0.0,0.0,0.0,0.0
2025-04-26 18:00:00,battery_only,1.549,0.0,-0.0,0.0,0.0,0.0,1.549,16.421684210526315,0.0,0.0,0.0,0.0
2025-04-26 19:00:00,battery_only,1.5436,0.0,-0.0,0.0,0.0,0.0,1.5436,14.796842105263156,0.0,0.0,0.0,0.0
2025-04-26 20:00:00,battery_only,1.6426,0.0,-0.0,0.0,0.0,0.0,1.6426,13.06778947368421,0.0,0.0,0.0,0.0
2025-04-26 21:00:00,battery_only,1.5296,0.0,-0.0,0.0,0.0,0.0,1.5296,11.457684210526315,0.0,0.0,0.0,0.0
2025-04-26 22:00:00,battery_only,1.4954,0.0,-0.0,0.0,0.0,0.0,1.4954,9.88357894736842,0.0,0.0,0.0,0.0
2025-04-26 23:00:00,battery_only,1.419,0.0,-0.0,0.0,0.0,0.0,1.419,8.389894736842104,0.0,0.0,0.0,0.0
2025-04-27 00:00:00,battery_only,1.0876,0.0,-0.0,0.0,0.0,0.0,1.0876,7.245052631578947,0.0,0.0,0.0,0.0
2025-04-27 01:00:00,battery_only,1.084,0.0,-0.0,0.0,0.0,0.0,1.084,6.103999999999999,0.0,0.0,0.0,0.0
2025-04-27 02:00:00,battery_only,1.0937,0.0,-0.0,0.0,0.0,0.0,1.0937,4.952736842105263,0.0,0.0,0.0,0.0
2025-04-27 03:00:00,battery_only,1.114,0.0,-0.0,0.0,0.0,0.0,1.114,3.7801052631578944,0.0,0.0,0.0,0.0
2025-04-27 04:00:00,battery_only,1.1309,0.0,-0.0,0.0,0.0,0.0,1.1309,2.5896842105263156,0.0,0.0,0.0,0.0
2025-04-27 05:00:00,battery_only,1.177,0.0,-0.0,0.0,0.0,0.0,1.177,1.350736842105263,0.0,0.0,0.0,0.0
2025-04-27 06:00:00,battery_only,1.2832,0.0,-0.0,0.0,0.0,0.0,1.2832,0.0,0.0,0.0,0.0,0.0
2025-04-27 07:00:00,battery_only,1.2605,1.48638,1.48638,0.0,0.0,0.22588000000000008,0.0,0.21458600000000005,0.0,0.0,0.0,0.0
2025-04-27 08:00:00,battery_only,1.2526,2.87147,2.87147,0.0,0.0,1.61887,0.0,1.7525125,0.0,0.0,0.0,0.0
2025-04-27 09:00:00,battery_only,1.2637,4.06084,3.4637000000000002,0.5971399999999996,0.0,2.2,0.0,3.8425124999999998,0.0,0.0,0.0,0.0
2025-04-27 10:00:00,battery_only,1.3155,4.9735000000000005,3.5155000000000003,1.4580000000000002,0.0,2.2,0.0,5.9325125,0.0,0.0,0.0,0.0
2025-04-27 11:00:00,battery_only,1.3006,5.54722,3.5006000000000004,2.04662,0.0,2.2,0.0,8.0225125,0.0,0.0,0.0,0.0
2025-04-27 12:00:00,battery_only,1.3023,5.74287,3.5023,2.24057,0.0,2.2,0.0,10.1125125,0.0,0.0,0.0,0.0
2025-04-27 13:00:00,battery_only,1.2874,5.54722,3.4874,2.05982,0.0,2.2,0.0,12.2025125,0.0,0.0,0.0,0.0
2025-04-27 14:00:00,battery_only,1.3376,4.9735000000000005,3.5376000000000003,1.4359000000000002,0.0,2.2,0.0,14.292512499999999,0.0,0.0,0.0,0.0
2025-04-27 15:00:00,battery_only,1.331,4.06084,3.531,0.5298399999999996,0.0,2.2,0.0,16.382512499999997,0.0,0.0,0.0,0.0
2025-04-27 16:00:00,battery_only,1.3949,2.87147,2.87147,0.0,0.0,1.47657,0.0,17.785254,0.0,0.0,0.0,0.0
2025-04-27 17:00:00,battery_only,1.5016,1.48638,1.48638,0.0,0.0,0.0,0.015220000000000011,17.76923294736842,0.0,0.0,0.0,0.0
2025-04-27 18:00:00,battery_only,1.5636,0.0,-0.0,0.0,0.0,0.0,0.0,17.76923294736842,0.0,0.0,0.0,1.5636
2025-04-27 19:00:00,battery_only,1.5447,0.0,-0.0,0.0,0.0,0.0,1.5447,16.143232947368418,0.0,0.0,0.0,0.0
2025-04-27 20:00:00,battery_only,1.5588,0.0,-0.0,0.0,0.0,0.0,1.5588,14.50239084210526,0.0,0.0,0.0,0.0
2025-04-27 21:00:00,battery_only,1.5568,0.0,-0.0,0.0,0.0,0.0,1.5568,12.863653999999997,0.0,0.0,0.0,0.0
2025-04-27 22:00:00,battery_only,1.5385,0.0,-0.0,0.0,0.0,0.0,1.5385,11.244180315789471,0.0,0.0,0.0,0.0
2025-04-27 23:00:00,battery_only,1.3168,0.0,-0.0,0.0,0.0,0.0,1.3168,9.858075052631577,0.0,0.0,0.0,0.0
2025-04-28 00:00:00,battery_only,1.0751,0.0,-0.0,0.0,0.0,0.0,1.0751,8.72639084210526,0.0,0.0,0.0,0.0
2025-04-28 01:00:00,battery_only,1.0274,0.0,-0.0,0.0,0.0,0.0,0.5654602749999988,8.131169499999999,0.0,0.0,0.0,0.46193972500000124
2025-04-28 02:00:00,battery_only,1.0637,0.0,-0.0,0.0,0.0,0.0,1.0637,7.011485289473682,0.0,0.0,0.0,0.0
2025-04-28 03:00:00,battery_only,1.0949,0.0,-0.0,0.0,0.0,0.0,1.0949,5.858958973684208,0.0,0.0,0.0,0.0
2025-04-28 04:00:00,battery_only,1.1269,0.0,-0.0,0.0,0.0,0.0,0.0,5.858958973684208,0.0,0.0,0.0,1.1269
2025-04-28 05:00:00,battery_only,1.165,0.0,-0.0,0.0,0.0,0.0,1.165,4.632643184210524,0.0,0.0,0.0,0.0
2025-04-28 06:00:00,battery_only,1.2243,0.0,-0.0,0.0,0.0,0.0,1.2243,3.343906342105261,0.0,0.0,0.0,0.0
2025-04-28 07:00:00,battery_only,1.2368,1.0547600000000001,1.0547600000000001,0.0,0.0,0.0,0.18203999999999976,3.1522852894736824,0.0,0.0,0.0,0.0
2025-04-28 08:00:00,battery_only,1.2206,2.03756,2.03756,0.0,0.0,0.8169600000000001,0.0,3.9283972894736823,0.0,0.0,0.0,0.0
2025-04-28 09:00:00,battery_only,1.298,2.8816200000000003,2.8816200000000003,0.0,0.0,1.5836200000000002,0.0,5.432836289473682,0.0,0.0,0.0,0.0
2025-04-28 10:00:00,battery_only,1.2942,3.52919,3.4942,0.03498999999999963,0.0,2.2,0.0,7.522836289473682,0.0,0.0,0.0,0.0
2025-04-28 11:00:00,battery_only,1.2968,3.9363099999999998,3.4968000000000004,0.4395099999999994,0.0,2.2,0.0,9.612836289473682,0.0,0.0,0.0,0.0
2025-04-28 12:00:00,battery_only,1.2222,4.07519,3.4222,0.65299,0.0,2.2,0.0,11.702836289473682,0.0,0.0,0.0,0.0
2025-04-28 13:00:00,battery_only,1.2968,3.9363099999999998,3.4968000000000004,0.4395099999999994,0.0,2.2,0.0,13.792836289473682,0.0,0.0,0.0,0.0
2025-04-28 14:00:00,battery_only,1.3316,3.52919,3.52919,0.0,0.0,2.19759,0.0,15.880546789473682,0.0,0.0,0.0,0.0
2025-04-28 15:00:00,battery_only,1.3084,2.8816200000000003,2.8816200000000003,0.0,0.0,1.5732200000000003,0.0,17.375105789473682,0.0,0.0,0.0,0.0
2025-04-28 16:00:00,battery_only,1.3946,2.03756,2.03756,0.0,0.0,0.64296,0.0,17.98591778947368,0.0,0.0,0.0,0.0
2025-04-28 17:00:00,battery_only,1.454,1.0547600000000001,1.0547600000000001,0.0,0.0,0.0,0.3992399999999998,17.565665157894735,0.0,0.0,0.0,0.0
2025-04-28 18:00:00,battery_only,1.588,0.0,-0.0,0.0,0.0,0.0,1.588,15.894086210526313,0.0,0.0,0.0,0.0
2025-04-28 19:00:00,battery_only,1.638,0.0,-0.0,0.0,0.0,0.0,1.638,14.169875684210524,0.0,0.0,0.0,0.0
2025-04-28 20:00:00,battery_only,1.5205,0.0,-0.0,0.0,0.0,0.0,1.5205,12.56934936842105,0.0,0.0,0.0,0.0
2025-04-28 21:00:00,battery_only,1.6317,0.0,-0.0,0.0,0.0,0.0,1.6317,10.85177042105263,0.0,0.0,0.0,0.0
2025-04-28 22:00:00,battery_only,1.4364,0.0,-0.0,0.0,0.0,0.0,0.0,10.85177042105263,0.0,0.0,0.0,1.4364
2025-04-28 23:00:00,battery_only,1.4065,0.0,-0.0,0.0,0.0,0.0,1.4065,9.371244105263155,0.0,0.0,0.0,0.0
2025-04-29 00:00:00,battery_only,1.0977,0.0,-0.0,0.0,0.0,0.0,1.0977,8.21577042105263,0.0,0.0,0.0,0.0
2025-04-29 01:00:00,battery_only,1.0397,0.0,-0.0,0.0,0.0,0.0,0.0,8.21577042105263,0.0,0.0,0.0,1.0397
2025-04-29 02:00:00,battery_only,1.1004,0.0,-0.0,0.0,0.0,0.0,1.1004,7.0574546315789455,0.0,0.0,0.0,0.0
2025-04-29 03:00:00,battery_only,1.1033,0.0,-0.0,0.0,0.0,0.0,1.1033,5.896086210526314,0.0,0.0,0.0,0.0
2025-04-29 04:00:00,battery_only,1.159,0.0,-0.0,0.0,0.0,0.0,1.159,4.676086210526314,0.0,0.0,0.0,0.0
2025-04-29 05:00:00,battery_only,1.1904,0.0,-0.0,0.0,0.0,0.0,1.1904,3.4230335789473667,0.0,0.0,0.0,0.0
2025-04-29 06:00:00,battery_only,1.2642,0.0,-0.0,0.0,0.0,0.0,1.2642,2.0922967368421035,0.0,0.0,0.0,0.0
2025-04-29 07:00:00,battery_only,1.2573,1.22521,1.22521,0.0,0.0,0.0,0.032090000000000174,2.058517789473682,0.0,0.0,0.0,0.0
2025-04-29 08:00:00,battery_only,1.264,2.36698,2.36698,0.0,0.0,1.1029799999999998,0.0,3.1063487894736816,0.0,0.0,0.0,0.0
2025-04-29 09:00:00,battery_only,1.3088,3.3474,3.3474,0.0,0.0,2.0385999999999997,0.0,5.043018789473681,0.0,0.0,0.0,0.0
2025-04-29 10:00:00,battery_only,1.2884,4.09969,3.4884000000000004,0.6112899999999994,0.0,2.2,0.0,7.133018789473681,0.0,0.0,0.0,0.0
2025-04-29 11:00:00,battery_only,1.2931,4.57261,3.4931,1.07951,0.0,2.2,0.0,9.22301878947368,0.0,0.0,0.0,0.0
2025-04-29 12:00:00,battery_only,1.2516,4.733890000000001,3.4516,1.2822900000000006,0.0,2.2,0.0,11.31301878947368,0.0,0.0,0.0,0.0
2025-04-29 13:00:00,battery_only,1.2515,4.57261,3.4515000000000002,1.1211099999999998,0.0,2.2,0.0,13.40301878947368,0.0,0.0,0.0,0.0
2025-04-29 14:00:00,battery_only,1.2894,4.09969,3.4894000000000003,0.6102899999999996,0.0,2.2,0.0,15.49301878947368,0.0,0.0,0.0,0.0
2025-04-29 15:00:00,battery_only,1.3223,3.3474,3.3474,0.0,0.0,2.0251,0.0,17.41686378947368,0.0,0.0,0.0,0.0
2025-04-29 16:00:00,battery_only,1.4214,2.36698,2.36698,0.0,0.0,0.9455799999999999,0.0,18.31516478947368,0.0,0.0,0.0,0.0
2025-04-29 17:00:00,battery_only,1.4921,1.22521,1.22521,0.0,0.0,0.0,0.26689000000000007,18.034227947368418,0.0,0.0,0.0,0.0
2025-04-29 18:00:00,battery_only,1.5175,0.0,-0.0,0.0,0.0,0.0,1.5175,16.436859526315786,0.0,0.0,0.0,0.0
2025-04-29 19:00:00,battery_only,1.6204,0.0,-0.0,0.0,0.0,0.0,1.6204,14.731175315789471,0.0,0.0,0.0,0.0
2025-04-29 20:00:00,battery_only,1.6279,0.0,-0.0,0.0,0.0,0.0,0.0,14.731175315789471,0.0,0.0,0.0,1.6279
2025-04-29 21:00:00,battery_only,1.5518,0.0,-0.0,0.0,0.0,0.0,1.5518,13.097701631578945,0.0,0.0,0.0,0.0
2025-04-29 22:00:00,battery_only,1.4397,0.0,-0.0,0.0,0.0,0.0,0.0,13.097701631578945,0.0,0.0,0.0,1.4397
2025-04-29 23:00:00,battery_only,1.4271,0.0,-0.0,0.0,0.0,0.0,1.4271,11.595491105263156,0.0,0.0,0.0,0.0
2025-04-30 00:00:00,battery_only,1.0641,0.0,-0.0,0.0,0.0,0.0,1.0641,10.475385842105261,0.0,0.0,0.0,0.0
2025-04-30 01:00:00,battery_only,1.076,0.0,-0.0,0.0,0.0,0.0,1.076,9.342754263157893,0.0,0.0,0.0,0.0
2025-04-30 02:00:00,battery_only,1.0733,0.0,-0.0,0.0,0.0,0.0,1.0733,8.212964789473682,0.0,0.0,0.0,0.0
2025-04-30 03:00:00,battery_only,1.0778,0.0,-0.0,0.0,0.0,0.0,1.0778,7.0784384736842085,0.0,0.0,0.0,0.0
2025-04-30 04:00:00,battery_only,1.0926,0.0,-0.0,0.0,0.0,0.0,1.0926,5.928333210526314,0.0,0.0,0.0,0.0
2025-04-30 05:00:00,battery_only,1.2038,0.0,-0.0,0.0,0.0,0.0,1.2038,4.661175315789472,0.0,0.0,0.0,0.0
2025-04-30 06:00:00,battery_only,1.1979,0.0,-0.0,0.0,0.0,0.0,1.1979,3.4002279473684194,0.0,0.0,0.0,0.0
2025-04-30 07:00:00,battery_only,1.3587,0.9629199999999999,0.9629199999999999,0.0,0.0,0.0,0.39578000000000013,2.98361742105263,0.0,0.0,0.0,0.0
2025-04-30 08:00:00,battery_only,1.2332,1.86025,1.86025,0.0,0.0,0.6270499999999999,0.0,3.57931492105263,0.0,0.0,0.0,0.0
2025-04-30 09:00:00,battery_only,1.2294,2.63081,2.63081,0.0,0.0,1.4014099999999998,0.0,4.910654421052629,0.0,0.0,0.0,0.0
2025-04-30 10:00:00,battery_only,1.286,3.2220299999999997,3.2220299999999997,0.0,0.0,1.9360299999999997,0.0,6.749882921052629,0.0,0.0,0.0,0.0
2025-04-30 11:00:00,battery_only,1.3202,3.59373,3.5202,0.07352999999999987,0.0,2.2,0.0,8.839882921052629,0.0,0.0,0.0,0.0
2025-04-30 12:00:00,battery_only,1.2761,3.7205,3.4761,0.24439999999999973,0.0,2.2,0.0,10.929882921052629,0.0,0.0,0.0,0.0
2025-04-30 13:00:00,battery_only,1.3061,3.59373,3.5061,0.08762999999999987,0.0,2.2,0.0,13.019882921052629,0.0,0.0,0.0,0.0
2025-04-30 14:00:00,battery_only,1.2464,3.2220299999999997,3.2220299999999997,0.0,0.0,1.9756299999999998,0.0,14.896731421052628,0.0,0.0,0.0,0.0
2025-04-30 15:00:00,battery_only,1.3204,2.63081,2.63081,0.0,0.0,1.3104099999999999,0.0,16.141620921052628,0.0,0.0,0.0,0.0
2025-04-30 16:00:00,battery_only,1.3574,1.86025,1.86025,0.0,0.0,0.50285,0.0,16.61932842105263,0.0,0.0,0.0,0.0
2025-04-30 17:00:00,battery_only,1.3925,0.9629199999999999,0.9629199999999999,0.0,0.0,0.0,0.4295800000000002,16.167138947368418,0.0,0.0,0.0,0.0
2025-04-30 18:00:00,battery_only,1.5271,0.0,-0.0,0.0,0.0,0.0,0.0,16.167138947368418,0.0,0.0,0.0,1.5271
2025-04-30 19:00:00,battery_only,1.4907,0.0,-0.0,0.0,0.0,0.0,0.0,16.167138947368418,0.0,0.0,0.0,1.4907
2025-04-30 20:00:00,battery_only,1.5325,0.0,-0.0,0.0,0.0,0.0,1.5325,14.553981052631578,0.0,0.0,0.0,0.0
2025-04-30 21:00:00,battery_only,1.5243,0.0,-0.0,0.0,0.0,0.0,1.5243,12.949454736842105,0.0,0.0,0.0,0.0
2025-04-30 22:00:00,battery_only,1.4394,0.0,-0.0,0.0,0.0,0.0,1.4394,11.434296842105264,0.0,0.0,0.0,0.0
2025-04-30 23:00:00,battery_only,1.3864,0.0,-0.0,0.0,0.0,0.0,1.3864,9.974928421052631,0.0,0.0,0.0,0.0
2025-05-01 00:00:00,battery_only,1.0628,0.0,-0.0,0.0,0.0,0.0,1.0628,8.856191578947369,0.0,0.0,0.0,0.0
2025-05-01 01:00:00,battery_only,1.0875,0.0,-0.0,0.0,0.0,0.0,0.0,8.856191578947369,0.0,0.0,0.0,1.0875
2025-05-01 02:00:00,battery_only,1.0952,0.0,-0.0,0.0,0.0,0.0,0.0,8.856191578947369,0.0,0.0,0.0,1.0952
2025-05-01 03:00:00,battery_only,1.1302,0.0,-0.0,0.0,0.0,0.0,1.1302,7.666507368421053,0.0,0.0,0.0,0.0
2025-05-01 04:00:00,battery_only,1.1266,0.0,-0.0,0.0,0.0,0.0,1.1266,6.480612631578948,0.0,0.0,0.0,0.0
2025-05-01 05:00:00,battery_only,1.1781,0.0,-0.0,0.0,0.0,0.0,0.0,6.480612631578948,0.0,0.0,0.0,1.1781
2025-05-01 06:00:00,battery_only,1.2259,0.0,-0.0,0.0,0.0,0.0,1.2259,5.19019157894737,0.0,0.0,0.0,0.0
2025-05-01 07:00:00,battery_only,1.2441,1.28352,1.28352,0.0,0.0,0.03942000000000001,0.0,5.227640578947369,0.0,0.0,0.0,0.0
2025-05-01 08:00:00,battery_only,1.2408,2.47954,2.47954,0.0,0.0,1.2387400000000002,0.0,6.404443578947369,0.0,0.0,0.0,0.0
2025-05-01 09:00:00,battery_only,1.2448,3.50665,3.4448,0.06185000000000018,0.0,2.2,0.0,8.494443578947369,0.0,0.0,0.0,0.0
2025-05-01 10:00:00,battery_only,1.2255,4.29471,3.4255000000000004,0.8692099999999998,0.0,2.2,0.0,10.584443578947369,0.0,0.0,0.0,0.0
2025-05-01 11:00:00,battery_only,1.2657,4.7901,3.4657,1.3243999999999998,0.0,2.2,0.0,12.674443578947368,0.0,0.0,0.0,0.0
2025-05-01 12:00:00,battery_only,1.2526,4.95908,3.4526000000000003,1.5064799999999998,0.0,2.2,0.0,14.764443578947368,0.0,0.0,0.0,0.0
2025-05-01 13:00:00,battery_only,1.2437,4.7901,3.4437,1.3463999999999996,0.0,2.2,0.0,16.854443578947368,0.0,0.0,0.0,0.0
2025-05-01 14:00:00,battery_only,1.261,4.29471,3.4610000000000003,0.83371,0.0,2.2,0.0,18.944443578947368,0.0,0.0,0.0,0.0
2025-05-01 15:00:00,battery_only,1.2703,3.50665,3.4703,0.036350000000000104,0.0,2.2,0.0,21.034443578947368,0.0,0.0,0.0,0.0
2025-05-01 16:00:00,battery_only,1.3849,2.47954,2.47954,0.0,0.0,1.09464,0.0,22.07435157894737,0.0,0.0,0.0,0.0
2025-05-01 17:00:00,battery_only,1.4057,1.28352,1.28352,0.0,0.0,0.0,0.12217999999999996,21.94574105263158,0.0,0.0,0.0,0.0
2025-05-01 18:00:00,battery_only,1.4247,0.0,-0.0,0.0,0.0,0.0,1.4247,20.446056842105264,0.0,0.0,0.0,0.0
2025-05-01 19:00:00,battery_only,1.5169,0.0,-0.0,0.0,0.0,0.0,0.0,20.446056842105264,0.0,0.0,0.0,1.5169
2025-05-01 20:00:00,battery_only,1.4709,0.0,-0.0,0.0,0.0,0.0,1.4709,18.89774105263158,0.0,0.0,0.0,0.0
2025-05-01 21:00:00,battery_only,1.404,0.0,-0.0,0.0,0.0,0.0,1.404,17.419846315789474,0.0,0.0,0.0,0.0
2025-05-01 22:00:00,battery_only,1.4167,0.0,-0.0,0.0,0.0,0.0,1.4167,15.928583157894737,0.0,0.0,0.0,0.0
2025-05-01 23:00:00,battery_only,1.2783,0.0,-0.0,0.0,0.0,0.0,1.2783,14.583004210526315,0.0,0.0,0.0,0.0
2025-05-02 00:00:00,battery_only,1.0399,0.0,-0.0,0.0,0.0,0.0,1.0399,13.488372631578947,0.0,0.0,0.0,0.0
2025-05-02 01:00:00,battery_only,1.06,0.0,-0.0,0.0,0.0,0.0,1.06,12.372583157894738,0.0,0.0,0.0,0.0
2025-05-02 02:00:00,battery_only,1.1078,0.0,-0.0,0.0,0.0,0.0,1.1078,11.206477894736842,0.0,0.0,0.0,0.0
2025-05-02 03:00:00,battery_only,1.0938,0.0,-0.0,0.0,0.0,0.0,1.0938,10.05510947368421,0.0,0.0,0.0,0.0
2025-05-02 04:00:00,battery_only,1.0878,0.0,-0.0,0.0,0.0,0.0,1.0878,8.910056842105263,0.0,0.0,0.0,0.0
2025-05-02 05:00:00,battery_only,1.186,0.0,-0.0,0.0,0.0,0.0,1.186,7.661635789473683,0.0,0.0,0.0,0.0
2025-05-02 06:00:00,battery_only,1.193,0.0,-0.0,0.0,0.0,0.0,1.193,6.405846315789473,0.0,0.0,0.0,0.0
2025-05-02 07:00:00,battery_only,1.3024,1.1693500000000001,1.1693500000000001,0.0,0.0,0.0,0.1330499999999999,6.265793684210526,0.0,0.0,0.0,0.0
2025-05-02 08:00:00,battery_only,1.254,2.25897,2.25897,0.0,0.0,1.0049700000000001,0.0,7.220515184210526,0.0,0.0,0.0,0.0
2025-05-02 09:00:00,battery_only,1.1819,3.1947300000000003,3.1947300000000003,0.0,0.0,2.01283,0.0,9.132703684210526,0.0,0.0,0.0,0.0
2025-05-02 10:00:00,battery_only,1.2646,3.91272,3.4646,0.4481200000000003,0.0,2.2,0.0,11.222703684210526,0.0,0.0,0.0,0.0
2025-05-02 11:00:00,battery_only,1.3167,4.36401,3.5167,0.8473100000000002,0.0,2.2,0.0,13.312703684210526,0.0,0.0,0.0,0.0
2025-05-02 12:00:00,battery_only,1.3085,4.518009999999999,3.5085,1.0095099999999992,0.0,2.2,0.0,15.402703684210525,0.0,0.0,0.0,0.0
2025-05-02 13:00:00,battery_only,1.3272,4.36401,3.5272,0.8368100000000003,0.0,2.2,0.0,17.492703684210525,0.0,0.0,0.0,0.0
2025-05-02 14:00:00,battery_only,1.249,3.91272,3.4490000000000003,0.4637199999999999,0.0,2.2,0.0,19.582703684210525,0.0,0.0,0.0,0.0
2025-05-02 15:00:00,battery_only,1.3416,3.1947300000000003,3.1947300000000003,0.0,0.0,1.8531300000000004,0.0,21.343177184210525,0.0,0.0,0.0,0.0
2025-05-02 16:00:00,battery_only,1.3272,2.25897,2.25897,0.0,0.0,0.9317700000000002,0.0,22.228358684210527,0.0,0.0,0.0,0.0
2025-05-02 17:00:00,battery_only,1.4107,1.1693500000000001,1.1693500000000001,0.0,0.0,0.0,0.0,22.228358684210527,0.0,0.0,0.0,0.24134999999999995
2025-05-02 18:00:00,battery_only,1.4107,0.0,-0.0,0.0,0.0,0.0,1.4107,20.743411315789473,0.0,0.0,0.0,0.0
2025-05-02 19:00:00,battery_only,1.4665,0.0,-0.0,0.0,0.0,0.0,1.4665,19.199727105263158,0.0,0.0,0.0,0.0
2025-05-02 20:00:00,battery_only,1.4669,0.0,-0.0,0.0,0.0,0.0,1.4669,17.655621842105262,0.0,0.0,0.0,0.0
2025-05-02 21:00:00,battery_only,1.4832,0.0,-0.0,0.0,0.0,0.0,1.4832,16.094358684210526,0.0,0.0,0.0,0.0
2025-05-02 22:00:00,battery_only,1.4091,0.0,-0.0,0.0,0.0,0.0,1.4091,14.61109552631579,0.0,0.0,0.0,0.0
2025-05-02 23:00:00,battery_only,1.3056,0.0,-0.0,0.0,0.0,0.0,0.0,14.61109552631579,0.0,0.0,0.0,1.3056
2025-05-03 00:00:00,battery_only,0.9783,0.0,-0.0,0.0,0.0,0.0,0.9783,13.581306052631579,0.0,0.0,0.0,0.0
2025-05-03 01:00:00,battery_only,1.0168,0.0,-0.0,0.0,0.0,0.0,1.0168,12.510990263157895,0.0,0.0,0.0,0.0
2025-05-03 02:00:00,battery_only,1.0151,0.0,-0.0,0.0,0.0,0.0,1.0151,11.442463947368422,0.0,0.0,0.0,0.0
2025-05-03 03:00:00,battery_only,1.0889,0.0,-0.0,0.0,0.0,0.0,1.0889,10.296253421052633,0.0,0.0,0.0,0.0
2025-05-03 04:00:00,battery_only,1.1324,0.0,-0.0,0.0,0.0,0.0,1.1324,9.104253421052633,0.0,0.0,0.0,0.0
2025-05-03 05:00:00,battery_only,1.1699,0.0,-0.0,0.0,0.0,0.0,1.1699,7.872779736842107,0.0,0.0,0.0,0.0
2025-05-03 06:00:00,battery_only,1.1513,0.0,-0.0,0.0,0.0,0.0,1.1513,6.660885000000001,0.0,0.0,0.0,0.0
2025-05-03 07:00:00,battery_only,1.1165,1.32496,1.32496,0.0,0.0,0.20845999999999987,0.0,6.8589220000000015,0.0,0.0,0.0,0.0
2025-05-03 08:00:00,battery_only,1.1626,2.55962,2.55962,0.0,0.0,1.3970199999999997,0.0,8.186091000000001,0.0,0.0,0.0,0.0
2025-05-03 09:00:00,battery_only,1.2699,3.61984,3.4699,0.14993999999999996,0.0,2.2,0.0,10.276091000000001,0.0,0.0,0.0,0.0
2025-05-03 10:00:00,battery_only,1.2062,4.43338,3.4062,1.0271799999999995,0.0,2.2,0.0,12.366091,0.0,0.0,0.0,0.0
2025-05-03 11:00:00,battery_only,1.1935,4.9448,3.3935000000000004,1.5512999999999995,0.0,2.2,0.0,14.456091,0.0,0.0,0.0,0.0
2025-05-03 12:00:00,battery_only,1.2771,5.11917,3.4771,1.6420700000000004,0.0,2.2,0.0,16.546091,0.0,0.0,0.0,0.0
2025-05-03 13:00:00,battery_only,1.2746,4.9448,3.4746,1.4701999999999997,0.0,2.2,0.0,18.636091,0.0,0.0,0.0,0.0
2025-05-03 14:00:00,battery_only,1.2505,4.43338,3.4505,0.9828799999999998,0.0,2.2,0.0,20.726091,0.0,0.0,0.0,0.0
2025-05-03 15:00:00,battery_only,1.2674,3.61984,3.4674000000000005,0.15243999999999946,0.0,2.2,0.0,22.816091,0.0,0.0,0.0,0.0
2025-05-03 16:00:00,battery_only,1.3134,2.55962,2.55962,0.0,0.0,1.2462199999999999,0.0,24.0,0.0,0.0,0.0,0.0
2025-05-03 17:00:00,battery_only,1.3766,1.32496,1.32496,0.0,0.0,0.0,0.05164000000000013,23.945642105263158,0.0,0.0,0.0,0.0
2025-05-03 18:00:00,battery_only,1.475,0.0,-0.0,0.0,0.0,0.0,1.475,22.393010526315788,0.0,0.0,0.0,0.0
2025-05-03 19:00:00,battery_only,1.4688,0.0,-0.0,0.0,0.0,0.0,1.4688,20.846905263157893,0.0,0.0,0.0,0.0
2025-05-03 20:00:00,battery_only,1.4807,0.0,-0.0,0.0,0.0,0.0,1.4807,19.288273684210527,0.0,0.0,0.0,0.0
2025-05-03 21:00:00,battery_only,1.458,0.0,-0.0,0.0,0.0,0.0,1.458,17.753536842105262,0.0,0.0,0.0,0.0
2025-05-03 22:00:00,battery_only,1.3083,0.0,-0.0,0.0,0.0,0.0,1.3083,16.37637894736842,0.0,0.0,0.0,0.0
2025-05-03 23:00:00,battery_only,1.288,0.0,-0.0,0.0,0.0,0.0,1.288,15.02058947368421,0.0,0.0,0.0,0.0
2025-05-04 00:00:00,battery_only,1.0116,0.0,-0.0,0.0,0.0,0.0,0.0,15.02058947368421,0.0,0.0,0.0,1.0116
2025-05-04 01:00:00,battery_only,0.9472,0.0,-0.0,0.0,0.0,0.0,0.9472,14.023536842105262,0.0,0.0,0.0,0.0
2025-05-04 02:00:00,battery_only,0.9714,0.0,-0.0,0.0,0.0,0.0,0.9714,13.001010526315788,0.0,0.0,0.0,0.0
2025-05-04 03:00:00,battery_only,1.0283,0.0,-0.0,0.0,0.0,0.0,1.0283,11.918589473684209,0.0,0.0,0.0,0.0
2025-05-04 04:00:00,battery_only,1.1113,0.0,-0.0,0.0,0.0,0.0,1.1113,10.7488,0.0,0.0,0.0,0.0
2025-05-04 05:00:00,battery_only,1.1391,0.0,-0.0,0.0,0.0,0.0,1.1391,9.549747368421052,0.0,0.0,0.0,0.0
2025-05-04 06:00:00,battery_only,1.182,0.0,-0.0,0.0,0.0,0.0,1.182,8.305536842105262,0.0,0.0,0.0,0.0
2025-05-04 07:00:00,battery_only,1.2709,0.85078,0.85078,0.0,0.0,0.0,0.0,8.305536842105262,0.0,0.0,0.0,0.42011999999999994
2025-05-04 08:00:00,battery_only,1.1788,1.64353,1.64353,0.0,0.0,0.46472999999999987,0.0,8.747030342105262,0.0,0.0,0.0,0.0
2025-05-04 09:00:00,battery_only,1.2216,2.32428,2.32428,0.0,0.0,1.1026799999999999,0.0,9.794576342105263,0.0,0.0,0.0,0.0
2025-05-04 10:00:00,battery_only,1.2294,2.8466899999999997,2.8466899999999997,0.0,0.0,1.6172899999999997,0.0,11.331001842105263,0.0,0.0,0.0,0.0
2025-05-04 11:00:00,battery_only,1.1939,3.1750599999999998,3.1750599999999998,0.0,0.0,1.9811599999999998,0.0,13.213103842105262,0.0,0.0,0.0,0.0
2025-05-04 12:00:00,battery_only,1.2233,3.28706,3.28706,0.0,0.0,2.06376,0.0,15.173675842105261,0.0,0.0,0.0,0.0
2025-05-04 13:00:00,battery_only,1.1795,3.1750599999999998,3.1750599999999998,0.0,0.0,1.9955599999999998,0.0,17.069457842105262,0.0,0.0,0.0,0.0
2025-05-04 14:00:00,battery_only,1.2967,2.8466899999999997,2.8466899999999997,0.0,0.0,1.5499899999999998,0.0,18.54194834210526,0.0,0.0,0.0,0.0
2025-05-04 15:00:00,battery_only,1.2544,2.32428,2.32428,0.0,0.0,1.06988,0.0,19.558334342105262,0.0,0.0,0.0,0.0
2025-05-04 16:00:00,battery_only,1.3866,1.64353,1.64353,0.0,0.0,0.2569299999999999,0.0,19.80241784210526,0.0,0.0,0.0,0.0
2025-05-04 17:00:00,battery_only,1.3677,0.85078,0.85078,0.0,0.0,0.0,0.0,19.80241784210526,0.0,0.0,0.0,0.5169199999999999
2025-05-04 18:00:00,battery_only,1.4552,0.0,-0.0,0.0,0.0,0.0,1.4552,18.27062836842105,0.0,0.0,0.0,0.0
2025-05-04 19:00:00,battery_only,1.4523,0.0,-0.0,0.0,0.0,0.0,1.4523,16.741891526315786,0.0,0.0,0.0,0.0
2025-05-04 20:00:00,battery_only,1.4545,0.0,-0.0,0.0,0.0,0.0,1.4545,15.210838894736838,0.0,0.0,0.0,0.0
2025-05-04 21:00:00,battery_only,1.3977,0.0,-0.0,0.0,0.0,0.0,1.3977,13.739575736842102,0.0,0.0,0.0,0.0
2025-05-04 22:00:00,battery_only,1.3518,0.0,-0.0,0.0,0.0,0.0,1.3518,12.31662836842105,0.0,0.0,0.0,0.0
2025-05-04 23:00:00,battery_only,1.2733,0.0,-0.0,0.0,0.0,0.0,1.2733,10.976312578947365,0.0,0.0,0.0,0.0
2025-05-05 00:00:00,battery_only,1.0277,0.0,-0.0,0.0,0.0,0.0,1.0277,9.894523105263154,0.0,0.0,0.0,0.0
2025-05-05 01:00:00,battery_only,1.0545,0.0,-0.0,0.0,0.0,0.0,1.0545,8.784523105263155,0.0,0.0,0.0,0.0
2025-05-05 02:00:00,battery_only,1.0512,0.0,-0.0,0.0,0.0,0.0,0.0351039499999982,8.747571578947367,0.0,0.0,0.0,1.0160960500000018
2025-05-05 03:00:00,battery_only,1.1678,0.0,-0.0,0.0,0.0,0.0,1.1678,7.518308421052631,0.0,0.0,0.0,0.0
2025-05-05 04:00:00,battery_only,1.1236,0.0,-0.0,0.0,0.0,0.0,1.1236,6.335571578947368,0.0,0.0,0.0,0.0
2025-05-05 05:00:00,battery_only,1.2188,0.0,-0.0,0.0,0.0,0.0,1.2188,5.052624210526315,0.0,0.0,0.0,0.0
2025-05-05 06:00:00,battery_only,1.2023,0.0,-0.0,0.0,0.0,0.0,1.2023,3.787045263157894,0.0,0.0,0.0,0.0
2025-05-05 07:00:00,battery_only,1.2477,1.33196,1.33196,0.0,0.0,0.08426,0.0,3.867092263157894,0.0,0.0,0.0,0.0
2025-05-05 08:00:00,battery_only,1.21,2.57313,2.57313,0.0,0.0,1.36313,0.0,5.162065763157894,0.0,0.0,0.0,0.0
2025-05-05 09:00:00,battery_only,1.2408,3.63888,3.4408000000000003,0.1980799999999996,0.0,2.2,0.0,7.252065763157894,0.0,0.0,0.0,0.0
2025-05-05 10:00:00,battery_only,1.2595,4.45676,3.4595000000000002,0.9972599999999998,0.0,2.2,0.0,9.342065763157894,0.0,0.0,0.0,0.0
2025-05-05 11:00:00,battery_only,1.3044,4.97084,3.5044000000000004,1.4664399999999995,0.0,2.2,0.0,11.432065763157894,0.0,0.0,0.0,0.0
2025-05-05 12:00:00,battery_only,1.2629,5.14619,3.4629000000000003,1.6832899999999995,0.0,2.2,0.0,13.522065763157894,0.0,0.0,0.0,0.0
2025-05-05 13:00:00,battery_only,1.312,4.97084,3.5120000000000005,1.4588399999999995,0.0,2.2,0.0,15.612065763157894,0.0,0.0,0.0,0.0
2025-05-05 14:00:00,battery_only,1.3044,4.45676,3.5044000000000004,0.9523599999999997,0.0,2.2,0.0,17.702065763157893,0.0,0.0,0.0,0.0
