timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-05-05 15:00:00,battery_only,1.3657,3.63888,3.5657,0.0731799999999998,0.0,2.2,0.0,19.792065763157893,0.0,0.0,0.0,0.0
2025-05-05 16:00:00,battery_only,1.3494,2.57313,2.57313,0.0,0.0,1.22373,0.0,20.95460926315789,0.0,0.0,0.0,0.0
2025-05-05 17:00:00,battery_only,1.485,1.33196,1.33196,0.0,0.0,0.0,0.15304000000000006,20.793514526315786,0.0,0.0,0.0,0.0
2025-05-05 18:00:00,battery_only,1.4375,0.0,-0.0,0.0,0.0,0.0,1.4375,19.280356631578943,0.0,0.0,0.0,0.0
2025-05-05 19:00:00,battery_only,1.4621,0.0,-0.0,0.0,0.0,0.0,1.4621,17.741303999999996,0.0,0.0,0.0,0.0
2025-05-05 20:00:00,battery_only,1.4482,0.0,-0.0,0.0,0.0,0.0,1.4482,16.21688294736842,0.0,0.0,0.0,0.0
2025-05-05 21:00:00,battery_only,1.5327,0.0,-0.0,0.0,0.0,0.0,1.5327,14.603514526315786,0.0,0.0,0.0,0.0
2025-05-05 22:00:00,battery_only,1.4096,0.0,-0.0,0.0,0.0,0.0,1.4096,13.119725052631576,0.0,0.0,0.0,0.0
2025-05-05 23:00:00,battery_only,1.2849,0.0,-0.0,0.0,0.0,0.0,0.0,13.119725052631576,0.0,0.0,0.0,1.2849
2025-05-06 00:00:00,battery_only,1.0928,0.0,-0.0,0.0,0.0,0.0,1.0928,11.969409263157893,0.0,0.0,0.0,0.0
2025-05-06 01:00:00,battery_only,1.0805,0.0,-0.0,0.0,0.0,0.0,1.0805,10.832040842105261,0.0,0.0,0.0,0.0
2025-05-06 02:00:00,battery_only,1.1343,0.0,-0.0,0.0,0.0,0.0,1.1343,9.638040842105262,0.0,0.0,0.0,0.0
2025-05-06 03:00:00,battery_only,1.0431,0.0,-0.0,0.0,0.0,0.0,1.0431,8.540040842105261,0.0,0.0,0.0,0.0
2025-05-06 04:00:00,battery_only,1.1178,0.0,-0.0,0.0,0.0,0.0,1.1178,7.363409263157894,0.0,0.0,0.0,0.0
2025-05-06 05:00:00,battery_only,1.1527,0.0,-0.0,0.0,0.0,0.0,0.0,7.363409263157894,0.0,0.0,0.0,1.1527
2025-05-06 06:00:00,battery_only,1.1439,0.0,-0.0,0.0,0.0,0.0,1.1439,6.159303999999999,0.0,0.0,0.0,0.0
2025-05-06 07:00:00,battery_only,1.2744,1.47819,1.47819,0.0,0.0,0.20378999999999992,0.0,6.352904499999998,0.0,0.0,0.0,0.0
2025-05-06 08:00:00,battery_only,1.2447,2.85565,2.85565,0.0,0.0,1.6109499999999999,0.0,7.8833069999999985,0.0,0.0,0.0,0.0
2025-05-06 09:00:00,battery_only,1.2802,4.0385100000000005,3.4802,0.5583100000000005,0.0,2.2,0.0,9.973306999999998,0.0,0.0,0.0,0.0
2025-05-06 10:00:00,battery_only,1.3315,4.9462,3.5315000000000003,1.4146999999999998,0.0,2.2,0.0,12.063306999999998,0.0,0.0,0.0,0.0
2025-05-06 11:00:00,battery_only,1.2395,5.51677,3.4395000000000002,2.07727,0.0,2.2,0.0,14.153306999999998,0.0,0.0,0.0,0.0
2025-05-06 12:00:00,battery_only,1.2414,5.7113700000000005,3.4414000000000002,2.2699700000000003,0.0,2.2,0.0,16.243306999999998,0.0,0.0,0.0,0.0
2025-05-06 13:00:00,battery_only,1.2694,5.51677,3.4694000000000003,2.04737,0.0,2.2,0.0,18.333306999999998,0.0,0.0,0.0,0.0
2025-05-06 14:00:00,battery_only,1.3159,4.9462,3.5159000000000002,1.4303,0.0,2.2,0.0,20.423306999999998,0.0,0.0,0.0,0.0
2025-05-06 15:00:00,battery_only,1.2915,4.0385100000000005,3.4915000000000003,0.5470100000000002,0.0,2.2,0.0,22.513306999999998,0.0,0.0,0.0,0.0
2025-05-06 16:00:00,battery_only,1.33,2.85565,2.85565,0.0,0.0,1.5256499999999997,0.0,23.9626745,0.0,0.0,0.0,0.0
2025-05-06 17:00:00,battery_only,1.4389,1.47819,1.47819,0.0,0.0,0.039289999999999825,0.0,24.0,0.0,0.0,0.0,0.0
2025-05-06 18:00:00,battery_only,1.4671,0.0,-0.0,0.0,0.0,0.0,0.0,24.0,0.0,0.0,0.0,1.4671
2025-05-06 19:00:00,battery_only,1.4181,0.0,-0.0,0.0,0.0,0.0,1.4181,22.507263157894737,0.0,0.0,0.0,0.0
2025-05-06 20:00:00,battery_only,1.4476,0.0,-0.0,0.0,0.0,0.0,1.4476,20.983473684210526,0.0,0.0,0.0,0.0
2025-05-06 21:00:00,battery_only,1.5038,0.0,-0.0,0.0,0.0,0.0,1.5038,19.400526315789474,0.0,0.0,0.0,0.0
2025-05-06 22:00:00,battery_only,1.3952,0.0,-0.0,0.0,0.0,0.0,0.0,19.400526315789474,0.0,0.0,0.0,1.3952
2025-05-06 23:00:00,battery_only,1.2704,0.0,-0.0,0.0,0.0,0.0,0.0,19.400526315789474,0.0,0.0,0.0,1.2704
2025-05-07 00:00:00,battery_only,1.0471,0.0,-0.0,0.0,0.0,0.0,1.0471,18.298315789473683,0.0,0.0,0.0,0.0
2025-05-07 01:00:00,battery_only,1.0587,0.0,-0.0,0.0,0.0,0.0,0.0,18.298315789473683,0.0,0.0,0.0,1.0587
2025-05-07 02:00:00,battery_only,1.0943,0.0,-0.0,0.0,0.0,0.0,1.0943,17.146421052631577,0.0,0.0,0.0,0.0
2025-05-07 03:00:00,battery_only,1.0491,0.0,-0.0,0.0,0.0,0.0,0.0,17.146421052631577,0.0,0.0,0.0,1.0491
2025-05-07 04:00:00,battery_only,1.099,0.0,-0.0,0.0,0.0,0.0,1.099,15.98957894736842,0.0,0.0,0.0,0.0
2025-05-07 05:00:00,battery_only,1.1767,0.0,-0.0,0.0,0.0,0.0,0.0,15.98957894736842,0.0,0.0,0.0,1.1767
2025-05-07 06:00:00,battery_only,1.2053,0.0,-0.0,0.0,0.0,0.0,1.2053,14.720842105263158,0.0,0.0,0.0,0.0
2025-05-07 07:00:00,battery_only,1.2579,0.42847,0.42847,0.0,0.0,0.0,0.0,14.720842105263158,0.0,0.0,0.0,0.82943
2025-05-07 08:00:00,battery_only,1.2128,0.82775,0.82775,0.0,0.0,0.0,0.0,14.720842105263158,0.0,0.0,0.0,0.3850500000000001
2025-05-07 09:00:00,battery_only,1.2673,1.1705400000000001,1.1705400000000001,0.0,0.0,0.0,0.0,14.720842105263158,0.0,0.0,0.0,0.09675999999999996
2025-05-07 10:00:00,battery_only,1.2887,1.43367,1.43367,0.0,0.0,0.14497000000000004,0.0,14.858563605263157,0.0,0.0,0.0,0.0
2025-05-07 11:00:00,battery_only,1.2674,1.59901,1.59901,0.0,0.0,0.33160999999999996,0.0,15.173593105263157,0.0,0.0,0.0,0.0
2025-05-07 12:00:00,battery_only,1.2599,1.65543,1.65543,0.0,0.0,0.39552999999999994,0.0,15.549346605263157,0.0,0.0,0.0,0.0
2025-05-07 13:00:00,battery_only,1.2621,1.59901,1.59901,0.0,0.0,0.33691000000000004,0.0,15.869411105263158,0.0,0.0,0.0,0.0
2025-05-07 14:00:00,battery_only,1.2548,1.43367,1.43367,0.0,0.0,0.17887000000000008,0.0,16.039337605263157,0.0,0.0,0.0,0.0
2025-05-07 15:00:00,battery_only,1.308,1.1705400000000001,1.1705400000000001,0.0,0.0,0.0,0.13745999999999992,15.894642868421052,0.0,0.0,0.0,0.0
2025-05-07 16:00:00,battery_only,1.394,0.82775,0.82775,0.0,0.0,0.0,0.0,15.894642868421052,0.0,0.0,0.0,0.5662499999999999
2025-05-07 17:00:00,battery_only,1.3985,0.42847,0.42847,0.0,0.0,0.0,0.0,15.894642868421052,0.0,0.0,0.0,0.9700300000000001
2025-05-07 18:00:00,battery_only,1.4234,0.0,-0.0,0.0,0.0,0.0,1.4234,14.396327078947367,0.0,0.0,0.0,0.0
2025-05-07 19:00:00,battery_only,1.4713,0.0,-0.0,0.0,0.0,0.0,1.4713,12.847590236842104,0.0,0.0,0.0,0.0
2025-05-07 20:00:00,battery_only,1.4968,0.0,-0.0,0.0,0.0,0.0,0.0,12.847590236842104,0.0,0.0,0.0,1.4968
2025-05-07 21:00:00,battery_only,1.4389,0.0,-0.0,0.0,0.0,0.0,0.0,12.847590236842104,0.0,0.0,0.0,1.4389
2025-05-07 22:00:00,battery_only,1.3979,0.0,-0.0,0.0,0.0,0.0,0.0,12.847590236842104,0.0,0.0,0.0,1.3979
2025-05-07 23:00:00,battery_only,1.3134,0.0,-0.0,0.0,0.0,0.0,1.3134,11.46506392105263,0.0,0.0,0.0,0.0
2025-05-08 00:00:00,battery_only,1.081,0.0,-0.0,0.0,0.0,0.0,0.0,11.46506392105263,0.0,0.0,0.0,1.081
2025-05-08 01:00:00,battery_only,1.104,0.0,-0.0,0.0,0.0,0.0,1.104,10.302958657894736,0.0,0.0,0.0,0.0
2025-05-08 02:00:00,battery_only,1.1025,0.0,-0.0,0.0,0.0,0.0,1.1025,9.142432342105263,0.0,0.0,0.0,0.0
2025-05-08 03:00:00,battery_only,1.0625,0.0,-0.0,0.0,0.0,0.0,0.0,9.142432342105263,0.0,0.0,0.0,1.0625
2025-05-08 04:00:00,battery_only,1.0968,0.0,-0.0,0.0,0.0,0.0,1.0968,7.987906026315789,0.0,0.0,0.0,0.0
2025-05-08 05:00:00,battery_only,1.1651,0.0,-0.0,0.0,0.0,0.0,0.0,7.987906026315789,0.0,0.0,0.0,1.1651
2025-05-08 06:00:00,battery_only,1.1935,0.0,-0.0,0.0,0.0,0.0,0.0,7.987906026315789,0.0,0.0,0.0,1.1935
2025-05-08 07:00:00,battery_only,1.2011,0.49175,0.49175,0.0,0.0,0.0,0.0,7.987906026315789,0.0,0.0,0.0,0.70935
2025-05-08 08:00:00,battery_only,1.2387,0.94997,0.94997,0.0,0.0,0.0,0.0,7.987906026315789,0.0,0.0,0.0,0.28872999999999993
2025-05-08 09:00:00,battery_only,1.2395,1.34344,1.34344,0.0,0.0,0.10393999999999992,0.0,8.08664902631579,0.0,0.0,0.0,0.0
2025-05-08 10:00:00,battery_only,1.2298,1.64535,1.64535,0.0,0.0,0.4155500000000001,0.0,8.48142152631579,0.0,0.0,0.0,0.0
2025-05-08 11:00:00,battery_only,1.2405,1.83519,1.83519,0.0,0.0,0.5946900000000002,0.0,9.04637702631579,0.0,0.0,0.0,0.0
2025-05-08 12:00:00,battery_only,1.2946,1.89994,1.89994,0.0,0.0,0.60534,0.0,9.62145002631579,0.0,0.0,0.0,0.0
2025-05-08 13:00:00,battery_only,1.2719,1.83519,1.83519,0.0,0.0,0.5632900000000001,0.0,10.15657552631579,0.0,0.0,0.0,0.0
2025-05-08 14:00:00,battery_only,1.3659,1.64535,1.64535,0.0,0.0,0.2794500000000002,0.0,10.422053026315789,0.0,0.0,0.0,0.0
2025-05-08 15:00:00,battery_only,1.316,1.34344,1.34344,0.0,0.0,0.02743999999999991,0.0,10.448121026315789,0.0,0.0,0.0,0.0
2025-05-08 16:00:00,battery_only,1.3413,0.94997,0.94997,0.0,0.0,0.0,0.0,10.448121026315789,0.0,0.0,0.0,0.39132999999999996
2025-05-08 17:00:00,battery_only,1.4026,0.49175,0.49175,0.0,0.0,0.0,0.0,10.448121026315789,0.0,0.0,0.0,0.91085
2025-05-08 18:00:00,battery_only,1.4626,0.0,-0.0,0.0,0.0,0.0,1.4626,8.908542078947368,0.0,0.0,0.0,0.0
2025-05-08 19:00:00,battery_only,1.5033,0.0,-0.0,0.0,0.0,0.0,0.0,8.908542078947368,0.0,0.0,0.0,1.5033
2025-05-08 20:00:00,battery_only,1.562,0.0,-0.0,0.0,0.0,0.0,1.562,7.264331552631579,0.0,0.0,0.0,0.0
2025-05-08 21:00:00,battery_only,1.4226,0.0,-0.0,0.0,0.0,0.0,0.0,7.264331552631579,0.0,0.0,0.0,1.4226
2025-05-08 22:00:00,battery_only,1.4105,0.0,-0.0,0.0,0.0,0.0,1.4105,5.779594710526316,0.0,0.0,0.0,0.0
2025-05-08 23:00:00,battery_only,1.3027,0.0,-0.0,0.0,0.0,0.0,1.3027,4.40833155263158,0.0,0.0,0.0,0.0
2025-05-09 00:00:00,battery_only,1.0022,0.0,-0.0,0.0,0.0,0.0,0.0,4.40833155263158,0.0,0.0,0.0,1.0022
2025-05-09 01:00:00,battery_only,1.0828,0.0,-0.0,0.0,0.0,0.0,1.0828,3.2685420789473696,0.0,0.0,0.0,0.0
2025-05-09 02:00:00,battery_only,1.1112,0.0,-0.0,0.0,0.0,0.0,0.0,3.2685420789473696,0.0,0.0,0.0,1.1112
2025-05-09 03:00:00,battery_only,1.0649,0.0,-0.0,0.0,0.0,0.0,1.0649,2.147594710526317,0.0,0.0,0.0,0.0
2025-05-09 04:00:00,battery_only,1.1257,0.0,-0.0,0.0,0.0,0.0,1.1257,0.9626473421052646,0.0,0.0,0.0,0.0
2025-05-09 05:00:00,battery_only,1.1112,0.0,-0.0,0.0,0.0,0.0,0.9145149750000015,0.0,0.0,0.0,0.0,0.19668502499999851
2025-05-09 06:00:00,battery_only,1.1669,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,1.1669
2025-05-09 07:00:00,battery_only,1.2735,1.42093,1.42093,0.0,0.0,0.14742999999999995,0.0,0.14005849999999995,0.0,0.0,0.0,0.0
2025-05-09 08:00:00,battery_only,1.2378,2.74505,2.74505,0.0,0.0,1.50725,0.0,1.5719459999999998,0.0,0.0,0.0,0.0
2025-05-09 09:00:00,battery_only,1.2183,3.8820599999999996,3.4183000000000003,0.4637599999999993,0.0,2.2,0.0,3.6619459999999995,0.0,0.0,0.0,0.0
2025-05-09 10:00:00,battery_only,1.2596,4.75454,3.4596,1.2949400000000004,0.0,2.2,0.0,5.751945999999999,0.0,0.0,0.0,0.0
2025-05-09 11:00:00,battery_only,1.2335,5.302989999999999,3.4335000000000004,1.869489999999999,0.0,2.2,0.0,7.841945999999999,0.0,0.0,0.0,0.0
2025-05-09 12:00:00,battery_only,1.2393,5.49003,3.4393000000000002,2.0507299999999997,0.0,2.2,0.0,9.931946,0.0,0.0,0.0,0.0
2025-05-09 13:00:00,battery_only,1.2898,5.302989999999999,3.4898000000000002,1.8131899999999992,0.0,2.2,0.0,12.021946,0.0,0.0,0.0,0.0
2025-05-09 14:00:00,battery_only,1.2436,4.75454,3.4436,1.3109400000000004,0.0,2.2,0.0,14.111946,0.0,0.0,0.0,0.0
2025-05-09 15:00:00,battery_only,1.2797,3.8820599999999996,3.4797000000000002,0.4023599999999994,0.0,2.2,0.0,16.201946,0.0,0.0,0.0,0.0
2025-05-09 16:00:00,battery_only,1.3561,2.74505,2.74505,0.0,0.0,1.38895,0.0,17.521448499999998,0.0,0.0,0.0,0.0
2025-05-09 17:00:00,battery_only,1.4355,1.42093,1.42093,0.0,0.0,0.0,0.0,17.521448499999998,0.0,0.0,0.0,0.014569999999999972
2025-05-09 18:00:00,battery_only,1.4964,0.0,-0.0,0.0,0.0,0.0,1.4964,15.946290605263156,0.0,0.0,0.0,0.0
2025-05-09 19:00:00,battery_only,1.4651,0.0,-0.0,0.0,0.0,0.0,1.4651,14.404080078947366,0.0,0.0,0.0,0.0
2025-05-09 20:00:00,battery_only,1.522,0.0,-0.0,0.0,0.0,0.0,1.522,12.801974815789471,0.0,0.0,0.0,0.0
2025-05-09 21:00:00,battery_only,1.4245,0.0,-0.0,0.0,0.0,0.0,1.4245,11.302501131578945,0.0,0.0,0.0,0.0
2025-05-09 22:00:00,battery_only,1.4436,0.0,-0.0,0.0,0.0,0.0,0.0,11.302501131578945,0.0,0.0,0.0,1.4436
2025-05-09 23:00:00,battery_only,1.2576,0.0,-0.0,0.0,0.0,0.0,0.3142559499999954,10.971705394736844,0.0,0.0,0.0,0.9433440500000047
2025-05-10 00:00:00,battery_only,1.0626,0.0,-0.0,0.0,0.0,0.0,1.0626,9.85317907894737,0.0,0.0,0.0,0.0
2025-05-10 01:00:00,battery_only,1.005,0.0,-0.0,0.0,0.0,0.0,1.005,8.795284342105266,0.0,0.0,0.0,0.0
2025-05-10 02:00:00,battery_only,1.1028,0.0,-0.0,0.0,0.0,0.0,1.1028,7.634442236842108,0.0,0.0,0.0,0.0
2025-05-10 03:00:00,battery_only,1.0791,0.0,-0.0,0.0,0.0,0.0,1.0791,6.498547500000003,0.0,0.0,0.0,0.0
2025-05-10 04:00:00,battery_only,1.0607,0.0,-0.0,0.0,0.0,0.0,0.0,6.498547500000003,0.0,0.0,0.0,1.0607
2025-05-10 05:00:00,battery_only,1.1176,0.0,-0.0,0.0,0.0,0.0,0.0,6.498547500000003,0.0,0.0,0.0,1.1176
2025-05-10 06:00:00,battery_only,1.2009,0.0,-0.0,0.0,0.0,0.0,1.2009,5.234442236842107,0.0,0.0,0.0,0.0
2025-05-10 07:00:00,battery_only,1.2402,0.97797,0.97797,0.0,0.0,0.0,0.26222999999999996,4.958410657894739,0.0,0.0,0.0,0.0
2025-05-10 08:00:00,battery_only,1.2175,1.8892999999999998,1.8892999999999998,0.0,0.0,0.6717999999999997,0.0,5.596620657894739,0.0,0.0,0.0,0.0
2025-05-10 09:00:00,battery_only,1.2232,2.6719,2.6719,0.0,0.0,1.4486999999999999,0.0,6.972885657894739,0.0,0.0,0.0,0.0
2025-05-10 10:00:00,battery_only,1.2437,3.27243,3.27243,0.0,0.0,2.02873,0.0,8.900179157894739,0.0,0.0,0.0,0.0
2025-05-10 11:00:00,battery_only,1.2218,3.6498700000000004,3.4218,0.22807000000000022,0.0,2.2,0.0,10.990179157894739,0.0,0.0,0.0,0.0
2025-05-10 12:00:00,battery_only,1.1789,3.77867,3.3789000000000002,0.39976999999999974,0.0,2.2,0.0,13.080179157894738,0.0,0.0,0.0,0.0
2025-05-10 13:00:00,battery_only,1.2047,3.6498700000000004,3.4047,0.24517000000000033,0.0,2.2,0.0,15.170179157894738,0.0,0.0,0.0,0.0
2025-05-10 14:00:00,battery_only,1.2566,3.27243,3.27243,0.0,0.0,2.0158300000000002,0.0,17.085217657894738,0.0,0.0,0.0,0.0
2025-05-10 15:00:00,battery_only,1.3172,2.6719,2.6719,0.0,0.0,1.3547,0.0,18.372182657894736,0.0,0.0,0.0,0.0
2025-05-10 16:00:00,battery_only,1.3716,1.8892999999999998,1.8892999999999998,0.0,0.0,0.5176999999999998,0.0,18.863997657894735,0.0,0.0,0.0,0.0
2025-05-10 17:00:00,battery_only,1.3946,0.97797,0.97797,0.0,0.0,0.0,0.0,18.863997657894735,0.0,0.0,0.0,0.41663000000000006
2025-05-10 18:00:00,battery_only,1.4289,0.0,-0.0,0.0,0.0,0.0,1.4289,17.35989239473684,0.0,0.0,0.0,0.0
2025-05-10 19:00:00,battery_only,1.4792,0.0,-0.0,0.0,0.0,0.0,1.4792,15.802839763157891,0.0,0.0,0.0,0.0
2025-05-10 20:00:00,battery_only,1.4318,0.0,-0.0,0.0,0.0,0.0,0.0,15.802839763157891,0.0,0.0,0.0,1.4318
2025-05-10 21:00:00,battery_only,1.4117,0.0,-0.0,0.0,0.0,0.0,0.0,15.802839763157891,0.0,0.0,0.0,1.4117
2025-05-10 22:00:00,battery_only,1.3191,0.0,-0.0,0.0,0.0,0.0,1.3191,14.414313447368418,0.0,0.0,0.0,0.0
2025-05-10 23:00:00,battery_only,1.2204,0.0,-0.0,0.0,0.0,0.0,1.2204,13.12968186842105,0.0,0.0,0.0,0.0
2025-05-11 00:00:00,battery_only,1.0306,0.0,-0.0,0.0,0.0,0.0,1.0306,12.044839763157892,0.0,0.0,0.0,0.0
2025-05-11 01:00:00,battery_only,1.0316,0.0,-0.0,0.0,0.0,0.0,1.0316,10.958945026315787,0.0,0.0,0.0,0.0
2025-05-11 02:00:00,battery_only,1.0599,0.0,-0.0,0.0,0.0,0.0,1.0599,9.84326081578947,0.0,0.0,0.0,0.0
2025-05-11 03:00:00,battery_only,1.0775,0.0,-0.0,0.0,0.0,0.0,0.0,9.84326081578947,0.0,0.0,0.0,1.0775
2025-05-11 04:00:00,battery_only,1.101,0.0,-0.0,0.0,0.0,0.0,0.0,9.84326081578947,0.0,0.0,0.0,1.101
2025-05-11 05:00:00,battery_only,1.1525,0.0,-0.0,0.0,0.0,0.0,1.1525,8.630102921052629,0.0,0.0,0.0,0.0
2025-05-11 06:00:00,battery_only,1.1736,0.0,-0.0,0.0,0.0,0.0,1.1736,7.394734499999997,0.0,0.0,0.0,0.0
2025-05-11 07:00:00,battery_only,1.2188,1.04104,1.04104,0.0,0.0,0.0,0.17776000000000014,7.2076187105263125,0.0,0.0,0.0,0.0
2025-05-11 08:00:00,battery_only,1.1957,2.01117,2.01117,0.0,0.0,0.8154699999999999,0.0,7.982315210526313,0.0,0.0,0.0,0.0
2025-05-11 09:00:00,battery_only,1.2338,2.84417,2.84417,0.0,0.0,1.61037,0.0,9.512166710526312,0.0,0.0,0.0,0.0
2025-05-11 10:00:00,battery_only,1.2405,3.48341,3.4405,0.042910000000000004,0.0,2.2,0.0,11.602166710526312,0.0,0.0,0.0,0.0
2025-05-11 11:00:00,battery_only,1.1952,3.88528,3.3952,0.49007999999999985,0.0,2.2,0.0,13.692166710526312,0.0,0.0,0.0,0.0
2025-05-11 12:00:00,battery_only,1.2231,4.02234,3.4231000000000003,0.5992399999999996,0.0,2.2,0.0,15.782166710526312,0.0,0.0,0.0,0.0
2025-05-11 13:00:00,battery_only,1.2107,3.88528,3.4107000000000003,0.47457999999999956,0.0,2.2,0.0,17.87216671052631,0.0,0.0,0.0,0.0
2025-05-11 14:00:00,battery_only,1.2311,3.48341,3.4311000000000003,0.05230999999999986,0.0,2.2,0.0,19.96216671052631,0.0,0.0,0.0,0.0
2025-05-11 15:00:00,battery_only,1.2387,2.84417,2.84417,0.0,0.0,1.6054700000000002,0.0,21.48736321052631,0.0,0.0,0.0,0.0
2025-05-11 16:00:00,battery_only,1.3595,2.01117,2.01117,0.0,0.0,0.65167,0.0,22.106449710526313,0.0,0.0,0.0,0.0
2025-05-11 17:00:00,battery_only,1.4041,1.04104,1.04104,0.0,0.0,0.0,0.36305999999999994,21.72428128947368,0.0,0.0,0.0,0.0
2025-05-11 18:00:00,battery_only,1.4373,0.0,-0.0,0.0,0.0,0.0,0.0,21.72428128947368,0.0,0.0,0.0,1.4373
2025-05-11 19:00:00,battery_only,1.5214,0.0,-0.0,0.0,0.0,0.0,1.5214,20.122807605263155,0.0,0.0,0.0,0.0
2025-05-11 20:00:00,battery_only,1.448,0.0,-0.0,0.0,0.0,0.0,1.448,18.598597078947368,0.0,0.0,0.0,0.0
2025-05-11 21:00:00,battery_only,1.5214,0.0,-0.0,0.0,0.0,0.0,1.5214,16.997123394736843,0.0,0.0,0.0,0.0
2025-05-11 22:00:00,battery_only,1.339,0.0,-0.0,0.0,0.0,0.0,1.339,15.587649710526316,0.0,0.0,0.0,0.0
2025-05-11 23:00:00,battery_only,1.2702,0.0,-0.0,0.0,0.0,0.0,1.2702,14.250597078947369,0.0,0.0,0.0,0.0
2025-05-12 00:00:00,battery_only,1.039,0.0,-0.0,0.0,0.0,0.0,1.039,13.156912868421053,0.0,0.0,0.0,0.0
2025-05-12 01:00:00,battery_only,1.0694,0.0,-0.0,0.0,0.0,0.0,0.0,13.156912868421053,0.0,0.0,0.0,1.0694
2025-05-12 02:00:00,battery_only,1.0966,0.0,-0.0,0.0,0.0,0.0,0.0,13.156912868421053,0.0,0.0,0.0,1.0966
2025-05-12 03:00:00,battery_only,1.0882,0.0,-0.0,0.0,0.0,0.0,1.0882,12.011439184210525,0.0,0.0,0.0,0.0
2025-05-12 04:00:00,battery_only,1.1835,0.0,-0.0,0.0,0.0,0.0,1.1835,10.765649710526315,0.0,0.0,0.0,0.0
2025-05-12 05:00:00,battery_only,1.1747,0.0,-0.0,0.0,0.0,0.0,1.1747,9.52912339473684,0.0,0.0,0.0,0.0
2025-05-12 06:00:00,battery_only,1.2166,0.0,-0.0,0.0,0.0,0.0,0.0,9.52912339473684,0.0,0.0,0.0,1.2166
2025-05-12 07:00:00,battery_only,1.2079,0.64512,0.64512,0.0,0.0,0.0,0.0,9.52912339473684,0.0,0.0,0.0,0.56278
2025-05-12 08:00:00,battery_only,1.2666,1.24628,1.24628,0.0,0.0,0.0,0.0,9.52912339473684,0.0,0.0,0.0,0.020319999999999894
2025-05-12 09:00:00,battery_only,1.2501,1.7625300000000002,1.7625300000000002,0.0,0.0,0.5124300000000002,0.0,10.015931894736841,0.0,0.0,0.0,0.0
2025-05-12 10:00:00,battery_only,1.2311,2.15866,2.15866,0.0,0.0,0.9275599999999997,0.0,10.89711389473684,0.0,0.0,0.0,0.0
2025-05-12 11:00:00,battery_only,1.2245,2.40765,2.40765,0.0,0.0,1.18315,0.0,12.02110639473684,0.0,0.0,0.0,0.0
2025-05-12 12:00:00,battery_only,1.3441,2.49263,2.49263,0.0,0.0,1.14853,0.0,13.112209894736841,0.0,0.0,0.0,0.0
2025-05-12 13:00:00,battery_only,1.2557,2.40765,2.40765,0.0,0.0,1.1519499999999998,0.0,14.20656239473684,0.0,0.0,0.0,0.0
2025-05-12 14:00:00,battery_only,1.2332,2.15866,2.15866,0.0,0.0,0.9254599999999997,0.0,15.08574939473684,0.0,0.0,0.0,0.0
2025-05-12 15:00:00,battery_only,1.2861,1.7625300000000002,1.7625300000000002,0.0,0.0,0.47643000000000013,0.0,15.53835789473684,0.0,0.0,0.0,0.0
2025-05-12 16:00:00,battery_only,1.3486,1.24628,1.24628,0.0,0.0,0.0,0.10231999999999997,15.430652631578946,0.0,0.0,0.0,0.0
2025-05-12 17:00:00,battery_only,1.4204,0.64512,0.64512,0.0,0.0,0.0,0.7752800000000001,14.61456842105263,0.0,0.0,0.0,0.0
2025-05-12 18:00:00,battery_only,1.4722,0.0,-0.0,0.0,0.0,0.0,1.4722,13.064884210526314,0.0,0.0,0.0,0.0
2025-05-12 19:00:00,battery_only,1.5109,0.0,-0.0,0.0,0.0,0.0,1.5109,11.474463157894736,0.0,0.0,0.0,0.0
2025-05-12 20:00:00,battery_only,1.4666,0.0,-0.0,0.0,0.0,0.0,1.4666,9.930673684210525,0.0,0.0,0.0,0.0
2025-05-12 21:00:00,battery_only,1.4626,0.0,-0.0,0.0,0.0,0.0,1.4626,8.391094736842104,0.0,0.0,0.0,0.0
2025-05-12 22:00:00,battery_only,1.3507,0.0,-0.0,0.0,0.0,0.0,0.0,8.391094736842104,0.0,0.0,0.0,1.3507
2025-05-12 23:00:00,battery_only,1.2742,0.0,-0.0,0.0,0.0,0.0,0.0,8.391094736842104,0.0,0.0,0.0,1.2742
2025-05-13 00:00:00,battery_only,1.0222,0.0,-0.0,0.0,0.0,0.0,1.0222,7.315094736842104,0.0,0.0,0.0,0.0
2025-05-13 01:00:00,battery_only,1.0193,0.0,-0.0,0.0,0.0,0.0,1.0193,6.242147368421051,0.0,0.0,0.0,0.0
2025-05-13 02:00:00,battery_only,1.1038,0.0,-0.0,0.0,0.0,0.0,1.1038,5.080252631578946,0.0,0.0,0.0,0.0
2025-05-13 03:00:00,battery_only,1.1139,0.0,-0.0,0.0,0.0,0.0,1.1139,3.907726315789473,0.0,0.0,0.0,0.0
2025-05-13 04:00:00,battery_only,1.157,0.0,-0.0,0.0,0.0,0.0,1.157,2.689831578947368,0.0,0.0,0.0,0.0
2025-05-13 05:00:00,battery_only,1.1679,0.0,-0.0,0.0,0.0,0.0,1.1679,1.4604631578947367,0.0,0.0,0.0,0.0
2025-05-13 06:00:00,battery_only,1.2332,0.0,-0.0,0.0,0.0,0.0,1.2332,0.16235789473684203,0.0,0.0,0.0,0.0
2025-05-13 07:00:00,battery_only,1.1796,1.02536,1.02536,0.0,0.0,0.0,0.15423999999999993,0.0,0.0,0.0,0.0,0.0
2025-05-13 08:00:00,battery_only,1.2813,1.98086,1.98086,0.0,0.0,0.69956,0.0,0.6645819999999999,0.0,0.0,0.0,0.0
2025-05-13 09:00:00,battery_only,1.2602,2.8014,2.8014,0.0,0.0,1.5412000000000001,0.0,2.128722,0.0,0.0,0.0,0.0
2025-05-13 10:00:00,battery_only,1.272,3.43098,3.43098,0.0,0.0,2.1589799999999997,0.0,4.179753,0.0,0.0,0.0,0.0
2025-05-13 11:00:00,battery_only,1.2627,3.82676,3.4627,0.3640600000000003,0.0,2.2,0.0,6.269753,0.0,0.0,0.0,0.0
2025-05-13 12:00:00,battery_only,1.2214,3.96172,3.4214,0.5403199999999999,0.0,2.2,0.0,8.359753,0.0,0.0,0.0,0.0
2025-05-13 13:00:00,battery_only,1.2144,3.82676,3.4144,0.41236000000000006,0.0,2.2,0.0,10.449753,0.0,0.0,0.0,0.0
2025-05-13 14:00:00,battery_only,1.2577,3.43098,3.43098,0.0,0.0,2.17328,0.0,12.514368999999999,0.0,0.0,0.0,0.0
2025-05-13 15:00:00,battery_only,1.3283,2.8014,2.8014,0.0,0.0,1.4731,0.0,13.913813999999999,0.0,0.0,0.0,0.0
2025-05-13 16:00:00,battery_only,1.3735,1.98086,1.98086,0.0,0.0,0.6073600000000001,0.0,14.490806,0.0,0.0,0.0,0.0
2025-05-13 17:00:00,battery_only,1.3549,1.02536,1.02536,0.0,0.0,0.0,0.32953999999999994,14.143921789473684,0.0,0.0,0.0,0.0
2025-05-13 18:00:00,battery_only,1.4191,0.0,-0.0,0.0,0.0,0.0,1.4191,12.650132315789474,0.0,0.0,0.0,0.0
2025-05-13 19:00:00,battery_only,1.4622,0.0,-0.0,0.0,0.0,0.0,1.4622,11.110974421052632,0.0,0.0,0.0,0.0
2025-05-13 20:00:00,battery_only,1.4763,0.0,-0.0,0.0,0.0,0.0,0.0,11.110974421052632,0.0,0.0,0.0,1.4763
2025-05-13 21:00:00,battery_only,1.4039,0.0,-0.0,0.0,0.0,0.0,1.4039,9.633184947368422,0.0,0.0,0.0,0.0
2025-05-13 22:00:00,battery_only,1.332,0.0,-0.0,0.0,0.0,0.0,1.332,8.231079684210528,0.0,0.0,0.0,0.0
2025-05-13 23:00:00,battery_only,1.2672,0.0,-0.0,0.0,0.0,0.0,1.2672,6.897184947368422,0.0,0.0,0.0,0.0
2025-05-14 00:00:00,battery_only,1.054,0.0,-0.0,0.0,0.0,0.0,1.054,5.787711263157895,0.0,0.0,0.0,0.0
2025-05-14 01:00:00,battery_only,1.0193,0.0,-0.0,0.0,0.0,0.0,1.0193,4.714763894736842,0.0,0.0,0.0,0.0
2025-05-14 02:00:00,battery_only,1.0655,0.0,-0.0,0.0,0.0,0.0,1.0655,3.593184947368422,0.0,0.0,0.0,0.0
2025-05-14 03:00:00,battery_only,1.1257,0.0,-0.0,0.0,0.0,0.0,1.1257,2.4082375789473693,0.0,0.0,0.0,0.0
2025-05-14 04:00:00,battery_only,1.0828,0.0,-0.0,0.0,0.0,0.0,0.0,2.4082375789473693,0.0,0.0,0.0,1.0828
2025-05-14 05:00:00,battery_only,1.1596,0.0,-0.0,0.0,0.0,0.0,0.2723389750000014,2.12156497368421,0.0,0.0,0.0,0.8872610249999986
2025-05-14 06:00:00,battery_only,1.2412,0.0,-0.0,0.0,0.0,0.0,1.2412,0.8150386578947362,0.0,0.0,0.0,0.0
2025-05-14 07:00:00,battery_only,1.2237,1.25559,1.25559,0.0,0.0,0.031889999999999974,0.0,0.8453341578947362,0.0,0.0,0.0,0.0
2025-05-14 08:00:00,battery_only,1.2331,2.42564,2.42564,0.0,0.0,1.19254,0.0,1.978247157894736,0.0,0.0,0.0,0.0
2025-05-14 09:00:00,battery_only,1.2929,3.43042,3.43042,0.0,0.0,2.13752,0.0,4.008891157894736,0.0,0.0,0.0,0.0
2025-05-14 10:00:00,battery_only,1.2407,4.2014,3.4407,0.7606999999999995,0.0,2.2,0.0,6.098891157894736,0.0,0.0,0.0,0.0
2025-05-14 11:00:00,battery_only,1.2867,4.68601,3.4867,1.1993099999999997,0.0,2.2,0.0,8.188891157894735,0.0,0.0,0.0,0.0
2025-05-14 12:00:00,battery_only,1.2682,4.85135,3.4682000000000004,1.3831499999999997,0.0,2.2,0.0,10.278891157894735,0.0,0.0,0.0,0.0
2025-05-14 13:00:00,battery_only,1.2525,4.68601,3.4525,1.2335099999999994,0.0,2.2,0.0,12.368891157894735,0.0,0.0,0.0,0.0
2025-05-14 14:00:00,battery_only,1.2974,4.2014,3.4974000000000003,0.7039999999999993,0.0,2.2,0.0,14.458891157894735,0.0,0.0,0.0,0.0
2025-05-14 15:00:00,battery_only,1.3198,3.43042,3.43042,0.0,0.0,2.11062,0.0,16.463980157894735,0.0,0.0,0.0,0.0
2025-05-14 16:00:00,battery_only,1.3845,2.42564,2.42564,0.0,0.0,1.04114,0.0,17.453063157894736,0.0,0.0,0.0,0.0
2025-05-14 17:00:00,battery_only,1.3825,1.25559,1.25559,0.0,0.0,0.0,0.12691000000000008,17.319473684210525,0.0,0.0,0.0,0.0
2025-05-14 18:00:00,battery_only,1.4539,0.0,-0.0,0.0,0.0,0.0,1.4539,15.789052631578947,0.0,0.0,0.0,0.0
2025-05-14 19:00:00,battery_only,1.4848,0.0,-0.0,0.0,0.0,0.0,1.4848,14.226105263157894,0.0,0.0,0.0,0.0
2025-05-14 20:00:00,battery_only,1.5128,0.0,-0.0,0.0,0.0,0.0,1.5128,12.633684210526315,0.0,0.0,0.0,0.0
2025-05-14 21:00:00,battery_only,1.4151,0.0,-0.0,0.0,0.0,0.0,1.4151,11.144105263157893,0.0,0.0,0.0,0.0
2025-05-14 22:00:00,battery_only,1.4147,0.0,-0.0,0.0,0.0,0.0,1.4147,9.654947368421052,0.0,0.0,0.0,0.0
2025-05-14 23:00:00,battery_only,1.3101,0.0,-0.0,0.0,0.0,0.0,1.3101,8.275894736842105,0.0,0.0,0.0,0.0
2025-05-15 00:00:00,battery_only,1.009,0.0,-0.0,0.0,0.0,0.0,1.009,7.21378947368421,0.0,0.0,0.0,0.0
2025-05-15 01:00:00,battery_only,1.0956,0.0,-0.0,0.0,0.0,0.0,1.0956,6.060526315789474,0.0,0.0,0.0,0.0
2025-05-15 02:00:00,battery_only,1.1413,0.0,-0.0,0.0,0.0,0.0,1.1413,4.859157894736843,0.0,0.0,0.0,0.0
2025-05-15 03:00:00,battery_only,1.1236,0.0,-0.0,0.0,0.0,0.0,1.1236,3.676421052631579,0.0,0.0,0.0,0.0
2025-05-15 04:00:00,battery_only,1.1713,0.0,-0.0,0.0,0.0,0.0,1.1713,2.4434736842105265,0.0,0.0,0.0,0.0
2025-05-15 05:00:00,battery_only,1.1689,0.0,-0.0,0.0,0.0,0.0,1.1689,1.2130526315789474,0.0,0.0,0.0,0.0
2025-05-15 06:00:00,battery_only,1.1524,0.0,-0.0,0.0,0.0,0.0,1.1524,0.0,0.0,0.0,0.0,0.0
2025-05-15 07:00:00,battery_only,1.1764,1.41799,1.41799,0.0,0.0,0.2415900000000002,0.0,0.22951050000000017,0.0,0.0,0.0,0.0
2025-05-15 08:00:00,battery_only,1.2604,2.73931,2.73931,0.0,0.0,1.4789100000000002,0.0,1.6344750000000003,0.0,0.0,0.0,0.0
2025-05-15 09:00:00,battery_only,1.2341,3.87394,3.4341,0.43984000000000023,0.0,2.2,0.0,3.724475,0.0,0.0,0.0,0.0
2025-05-15 10:00:00,battery_only,1.2202,4.7446,3.4202000000000004,1.3243999999999998,0.0,2.2,0.0,5.814475,0.0,0.0,0.0,0.0
2025-05-15 11:00:00,battery_only,1.2474,5.291930000000001,3.4474,1.8445300000000007,0.0,2.2,0.0,7.904475,0.0,0.0,0.0,0.0
2025-05-15 12:00:00,battery_only,1.2742,5.47862,3.4742,2.00442,0.0,2.2,0.0,9.994475,0.0,0.0,0.0,0.0
2025-05-15 13:00:00,battery_only,1.2154,5.291930000000001,3.4154,1.8765300000000007,0.0,2.2,0.0,12.084475,0.0,0.0,0.0,0.0
2025-05-15 14:00:00,battery_only,1.266,4.7446,3.466,1.2786,0.0,2.2,0.0,14.174475,0.0,0.0,0.0,0.0
2025-05-15 15:00:00,battery_only,1.3598,3.87394,3.5598,0.3141400000000001,0.0,2.2,0.0,16.264474999999997,0.0,0.0,0.0,0.0
2025-05-15 16:00:00,battery_only,1.3132,2.73931,2.73931,0.0,0.0,1.4261100000000002,0.0,17.619279499999998,0.0,0.0,0.0,0.0
2025-05-15 17:00:00,battery_only,1.4307,1.41799,1.41799,0.0,0.0,0.0,0.0,17.619279499999998,0.0,0.0,0.0,0.012709999999999999
2025-05-15 18:00:00,battery_only,1.4356,0.0,-0.0,0.0,0.0,0.0,1.4356,16.108121605263154,0.0,0.0,0.0,0.0
2025-05-15 19:00:00,battery_only,1.5056,0.0,-0.0,0.0,0.0,0.0,1.5056,14.523279499999996,0.0,0.0,0.0,0.0
2025-05-15 20:00:00,battery_only,1.5262,0.0,-0.0,0.0,0.0,0.0,1.5262,12.916753184210522,0.0,0.0,0.0,0.0
2025-05-15 21:00:00,battery_only,1.4756,0.0,-0.0,0.0,0.0,0.0,1.4756,11.363490026315786,0.0,0.0,0.0,0.0
2025-05-15 22:00:00,battery_only,1.4107,0.0,-0.0,0.0,0.0,0.0,1.4107,9.878542657894734,0.0,0.0,0.0,0.0
2025-05-15 23:00:00,battery_only,1.2557,0.0,-0.0,0.0,0.0,0.0,1.2557,8.556753184210523,0.0,0.0,0.0,0.0
2025-05-16 00:00:00,battery_only,1.0865,0.0,-0.0,0.0,0.0,0.0,1.0865,7.413068973684207,0.0,0.0,0.0,0.0
2025-05-16 01:00:00,battery_only,1.0292,0.0,-0.0,0.0,0.0,0.0,1.0292,6.329700552631576,0.0,0.0,0.0,0.0
2025-05-16 02:00:00,battery_only,1.077,0.0,-0.0,0.0,0.0,0.0,1.077,5.19601634210526,0.0,0.0,0.0,0.0
2025-05-16 03:00:00,battery_only,1.0992,0.0,-0.0,0.0,0.0,0.0,1.0992,4.038963710526312,0.0,0.0,0.0,0.0
2025-05-16 04:00:00,battery_only,1.1402,0.0,-0.0,0.0,0.0,0.0,1.1402,2.838753184210523,0.0,0.0,0.0,0.0
2025-05-16 05:00:00,battery_only,1.1769,0.0,-0.0,0.0,0.0,0.0,0.0,2.838753184210523,0.0,0.0,0.0,1.1769
2025-05-16 06:00:00,battery_only,1.1789,0.0,-0.0,0.0,0.0,0.0,1.1789,1.5978058157894703,0.0,0.0,0.0,0.0
2025-05-16 07:00:00,battery_only,1.1923,1.50969,1.50969,0.0,0.0,0.31739000000000006,0.0,1.8993263157894704,0.0,0.0,0.0,0.0
2025-05-16 08:00:00,battery_only,1.2808,2.91648,2.91648,0.0,0.0,1.63568,0.0,3.4532223157894704,0.0,0.0,0.0,0.0
2025-05-16 09:00:00,battery_only,1.2597,4.12454,3.4597,0.6648399999999994,0.0,2.2,0.0,5.54322231578947,0.0,0.0,0.0,0.0
2025-05-16 10:00:00,battery_only,1.2887,5.05148,3.4887,1.5627799999999996,0.0,2.2,0.0,7.63322231578947,0.0,0.0,0.0,0.0
2025-05-16 11:00:00,battery_only,1.2477,5.63423,3.4477,2.1865299999999994,0.0,2.2,0.0,9.72322231578947,0.0,0.0,0.0,0.0
2025-05-16 12:00:00,battery_only,1.2068,5.83296,3.4068000000000005,2.4261599999999994,0.0,2.2,0.0,11.81322231578947,0.0,0.0,0.0,0.0
2025-05-16 13:00:00,battery_only,1.2957,5.63423,3.4957000000000003,2.1385299999999994,0.0,2.2,0.0,13.90322231578947,0.0,0.0,0.0,0.0
2025-05-16 14:00:00,battery_only,1.2683,5.05148,3.4683,1.5831799999999996,0.0,2.2,0.0,15.99322231578947,0.0,0.0,0.0,0.0
2025-05-16 15:00:00,battery_only,1.32,4.12454,3.5200000000000005,0.6045399999999992,0.0,2.2,0.0,18.08322231578947,0.0,0.0,0.0,0.0
2025-05-16 16:00:00,battery_only,1.3274,2.91648,2.91648,0.0,0.0,1.58908,0.0,19.59284831578947,0.0,0.0,0.0,0.0
2025-05-16 17:00:00,battery_only,1.457,1.50969,1.50969,0.0,0.0,0.052689999999999904,0.0,19.64290381578947,0.0,0.0,0.0,0.0
2025-05-16 18:00:00,battery_only,1.4218,0.0,-0.0,0.0,0.0,0.0,1.4218,18.1462722368421,0.0,0.0,0.0,0.0
2025-05-16 19:00:00,battery_only,1.4747,0.0,-0.0,0.0,0.0,0.0,1.4747,16.593956447368416,0.0,0.0,0.0,0.0
2025-05-16 20:00:00,battery_only,1.4915,0.0,-0.0,0.0,0.0,0.0,1.4915,15.023956447368416,0.0,0.0,0.0,0.0
2025-05-16 21:00:00,battery_only,1.4123,0.0,-0.0,0.0,0.0,0.0,1.4123,13.537324868421047,0.0,0.0,0.0,0.0
2025-05-16 22:00:00,battery_only,1.3907,0.0,-0.0,0.0,0.0,0.0,1.3907,12.073430131578942,0.0,0.0,0.0,0.0
2025-05-16 23:00:00,battery_only,1.3482,0.0,-0.0,0.0,0.0,0.0,0.0,12.073430131578942,0.0,0.0,0.0,1.3482
2025-05-17 00:00:00,battery_only,1.003,0.0,-0.0,0.0,0.0,0.0,0.0,12.073430131578942,0.0,0.0,0.0,1.003
2025-05-17 01:00:00,battery_only,1.0368,0.0,-0.0,0.0,0.0,0.0,1.0368,10.98206171052631,0.0,0.0,0.0,0.0
2025-05-17 02:00:00,battery_only,0.9495,0.0,-0.0,0.0,0.0,0.0,0.9495,9.982588026315783,0.0,0.0,0.0,0.0
2025-05-17 03:00:00,battery_only,1.0572,0.0,-0.0,0.0,0.0,0.0,1.0572,8.869745921052626,0.0,0.0,0.0,0.0
2025-05-17 04:00:00,battery_only,1.0816,0.0,-0.0,0.0,0.0,0.0,1.0816,7.731219605263153,0.0,0.0,0.0,0.0
2025-05-17 05:00:00,battery_only,1.1063,0.0,-0.0,0.0,0.0,0.0,1.1063,6.56669328947368,0.0,0.0,0.0,0.0
2025-05-17 06:00:00,battery_only,1.2091,0.0,-0.0,0.0,0.0,0.0,1.2091,5.293956447368417,0.0,0.0,0.0,0.0
2025-05-17 07:00:00,battery_only,1.1928,0.7498400000000001,0.7498400000000001,0.0,0.0,0.0,0.44296,4.82768276315789,0.0,0.0,0.0,0.0
2025-05-17 08:00:00,battery_only,1.2123,1.44851,1.44851,0.0,0.0,0.23621000000000003,0.0,5.05208226315789,0.0,0.0,0.0,0.0
2025-05-17 09:00:00,battery_only,1.2075,2.04855,2.04855,0.0,0.0,0.8410500000000001,0.0,5.851079763157889,0.0,0.0,0.0,0.0
2025-05-17 10:00:00,battery_only,1.1538,2.50894,2.50894,0.0,0.0,1.35514,0.0,7.138462763157889,0.0,0.0,0.0,0.0
2025-05-17 11:00:00,battery_only,1.1784,2.79839,2.79839,0.0,0.0,1.61999,0.0,8.67745326315789,0.0,0.0,0.0,0.0
2025-05-17 12:00:00,battery_only,1.2518,2.89709,2.89709,0.0,0.0,1.64529,0.0,10.24047876315789,0.0,0.0,0.0,0.0
2025-05-17 13:00:00,battery_only,1.1603,2.79839,2.79839,0.0,0.0,1.6380899999999998,0.0,11.79666426315789,0.0,0.0,0.0,0.0
2025-05-17 14:00:00,battery_only,1.2216,2.50894,2.50894,0.0,0.0,1.28734,0.0,13.01963726315789,0.0,0.0,0.0,0.0
2025-05-17 15:00:00,battery_only,1.2613,2.04855,2.04855,0.0,0.0,0.78725,0.0,13.767524763157889,0.0,0.0,0.0,0.0
2025-05-17 16:00:00,battery_only,1.3742,1.44851,1.44851,0.0,0.0,0.07430999999999988,0.0,13.838119263157889,0.0,0.0,0.0,0.0
2025-05-17 17:00:00,battery_only,1.3924,0.7498400000000001,0.7498400000000001,0.0,0.0,0.0,0.64256,13.161740315789467,0.0,0.0,0.0,0.0
2025-05-17 18:00:00,battery_only,1.3982,0.0,-0.0,0.0,0.0,0.0,1.3982,11.689950842105256,0.0,0.0,0.0,0.0
2025-05-17 19:00:00,battery_only,1.4966,0.0,-0.0,0.0,0.0,0.0,1.4966,10.114582421052624,0.0,0.0,0.0,0.0
2025-05-17 20:00:00,battery_only,1.4275,0.0,-0.0,0.0,0.0,0.0,1.4275,8.611950842105255,0.0,0.0,0.0,0.0
2025-05-17 21:00:00,battery_only,1.4498,0.0,-0.0,0.0,0.0,0.0,0.0,8.611950842105255,0.0,0.0,0.0,1.4498
2025-05-17 22:00:00,battery_only,1.2993,0.0,-0.0,0.0,0.0,0.0,1.2993,7.24426663157894,0.0,0.0,0.0,0.0
2025-05-17 23:00:00,battery_only,1.2961,0.0,-0.0,0.0,0.0,0.0,1.2961,5.879950842105256,0.0,0.0,0.0,0.0
2025-05-18 00:00:00,battery_only,1.0053,0.0,-0.0,0.0,0.0,0.0,1.0053,4.821740315789466,0.0,0.0,0.0,0.0
2025-05-18 01:00:00,battery_only,0.9913,0.0,-0.0,0.0,0.0,0.0,0.9913,3.7782666315789397,0.0,0.0,0.0,0.0
2025-05-18 02:00:00,battery_only,1.0292,0.0,-0.0,0.0,0.0,0.0,1.0292,2.6948982105263086,0.0,0.0,0.0,0.0
2025-05-18 03:00:00,battery_only,1.067,0.0,-0.0,0.0,0.0,0.0,0.0,2.6948982105263086,0.0,0.0,0.0,1.067
2025-05-18 04:00:00,battery_only,1.0754,0.0,-0.0,0.0,0.0,0.0,0.0,2.6948982105263086,0.0,0.0,0.0,1.0754
2025-05-18 05:00:00,battery_only,1.1506,0.0,-0.0,0.0,0.0,0.0,1.1506,1.4837403157894664,0.0,0.0,0.0,0.0
2025-05-18 06:00:00,battery_only,1.154,0.0,-0.0,0.0,0.0,0.0,1.154,0.2690034736842035,0.0,0.0,0.0,0.0
2025-05-18 07:00:00,battery_only,1.2238,1.05098,1.05098,0.0,0.0,0.0,0.17281999999999997,0.08708768421051935,0.0,0.0,0.0,0.0
2025-05-18 08:00:00,battery_only,1.2325,2.03035,2.03035,0.0,0.0,0.79785,0.0,0.8450451842105193,0.0,0.0,0.0,0.0
2025-05-18 09:00:00,battery_only,1.2176,2.87133,2.87133,0.0,0.0,1.65373,0.0,2.416088684210519,0.0,0.0,0.0,0.0
2025-05-18 10:00:00,battery_only,1.2019,3.5166600000000003,3.4019000000000004,0.11475999999999997,0.0,2.2,0.0,4.5060886842105194,0.0,0.0,0.0,0.0
2025-05-18 11:00:00,battery_only,1.2204,3.9223799999999995,3.4204,0.5019799999999996,0.0,2.2,0.0,6.596088684210519,0.0,0.0,0.0,0.0
2025-05-18 12:00:00,battery_only,1.2378,4.0607,3.4378,0.6228999999999996,0.0,2.2,0.0,8.68608868421052,0.0,0.0,0.0,0.0
2025-05-18 13:00:00,battery_only,1.2983,3.9223799999999995,3.4983000000000004,0.4240799999999991,0.0,2.2,0.0,10.776088684210519,0.0,0.0,0.0,0.0
2025-05-18 14:00:00,battery_only,1.2781,3.5166600000000003,3.4781000000000004,0.03855999999999993,0.0,2.2,0.0,12.866088684210519,0.0,0.0,0.0,0.0
2025-05-18 15:00:00,battery_only,1.307,2.87133,2.87133,0.0,0.0,1.56433,0.0,14.352202184210519,0.0,0.0,0.0,0.0
2025-05-18 16:00:00,battery_only,1.4198,2.03035,2.03035,0.0,0.0,0.6105499999999999,0.0,14.932224684210519,0.0,0.0,0.0,0.0
2025-05-18 17:00:00,battery_only,1.3835,1.05098,1.05098,0.0,0.0,0.0,0.3325199999999999,14.58220363157894,0.0,0.0,0.0,0.0
2025-05-18 18:00:00,battery_only,1.4336,0.0,-0.0,0.0,0.0,0.0,1.4336,13.073150999999992,0.0,0.0,0.0,0.0
2025-05-18 19:00:00,battery_only,1.4755,0.0,-0.0,0.0,0.0,0.0,1.4755,11.51999310526315,0.0,0.0,0.0,0.0
2025-05-18 20:00:00,battery_only,1.418,0.0,-0.0,0.0,0.0,0.0,0.3877034499999926,11.111884210526316,0.0,0.0,0.0,1.0302965500000072
2025-05-18 21:00:00,battery_only,1.3996,0.0,-0.0,0.0,0.0,0.0,0.0,11.111884210526316,0.0,0.0,0.0,1.3996
2025-05-18 22:00:00,battery_only,1.3277,0.0,-0.0,0.0,0.0,0.0,1.3277,9.714305263157895,0.0,0.0,0.0,0.0
2025-05-18 23:00:00,battery_only,1.2815,0.0,-0.0,0.0,0.0,0.0,1.2815,8.365357894736842,0.0,0.0,0.0,0.0
2025-05-19 00:00:00,battery_only,1.0442,0.0,-0.0,0.0,0.0,0.0,1.0442,7.2661999999999995,0.0,0.0,0.0,0.0
2025-05-19 01:00:00,battery_only,1.0599,0.0,-0.0,0.0,0.0,0.0,1.0599,6.150515789473684,0.0,0.0,0.0,0.0
2025-05-19 02:00:00,battery_only,1.1028,0.0,-0.0,0.0,0.0,0.0,1.1028,4.989673684210526,0.0,0.0,0.0,0.0
2025-05-19 03:00:00,battery_only,1.1179,0.0,-0.0,0.0,0.0,0.0,1.1179,3.8129368421052634,0.0,0.0,0.0,0.0
2025-05-19 04:00:00,battery_only,1.1182,0.0,-0.0,0.0,0.0,0.0,1.1182,2.635884210526316,0.0,0.0,0.0,0.0
2025-05-19 05:00:00,battery_only,1.143,0.0,-0.0,0.0,0.0,0.0,1.143,1.4327263157894738,0.0,0.0,0.0,0.0
2025-05-19 06:00:00,battery_only,1.2433,0.0,-0.0,0.0,0.0,0.0,1.2433,0.12398947368421058,0.0,0.0,0.0,0.0
2025-05-19 07:00:00,battery_only,1.2618,1.14401,1.14401,0.0,0.0,0.0,0.11779000000000006,0.0,0.0,0.0,0.0,0.0
2025-05-19 08:00:00,battery_only,1.1975,2.2100400000000002,2.2100400000000002,0.0,0.0,1.0125400000000002,0.0,0.9619130000000001,0.0,0.0,0.0,0.0
2025-05-19 09:00:00,battery_only,1.2421,3.1255,3.1255,0.0,0.0,1.8834000000000002,0.0,2.7511430000000003,0.0,0.0,0.0,0.0
2025-05-19 10:00:00,battery_only,1.2549,3.8279499999999995,3.4549000000000003,0.3730499999999992,0.0,2.2,0.0,4.841143000000001,0.0,0.0,0.0,0.0
2025-05-19 11:00:00,battery_only,1.2742,4.2695099999999995,3.4742,0.7953099999999993,0.0,2.2,0.0,6.9311430000000005,0.0,0.0,0.0,0.0
2025-05-19 12:00:00,battery_only,1.2828,4.42015,3.4828,0.9373499999999995,0.0,2.2,0.0,9.021143,0.0,0.0,0.0,0.0
2025-05-19 13:00:00,battery_only,1.2719,4.2695099999999995,3.4719,0.7976099999999993,0.0,2.2,0.0,11.111143,0.0,0.0,0.0,0.0
2025-05-19 14:00:00,battery_only,1.2994,3.8279499999999995,3.4994000000000005,0.328549999999999,0.0,2.2,0.0,13.201143,0.0,0.0,0.0,0.0
2025-05-19 15:00:00,battery_only,1.3097,3.1255,3.1255,0.0,0.0,1.8158,0.0,14.926153,0.0,0.0,0.0,0.0
2025-05-19 16:00:00,battery_only,1.3255,2.2100400000000002,2.2100400000000002,0.0,0.0,0.8845400000000003,0.0,15.766466,0.0,0.0,0.0,0.0
2025-05-19 17:00:00,battery_only,1.3907,1.14401,1.14401,0.0,0.0,0.0,0.24669000000000008,15.506792315789474,0.0,0.0,0.0,0.0
2025-05-19 18:00:00,battery_only,1.4516,0.0,-0.0,0.0,0.0,0.0,1.4516,13.978792315789473,0.0,0.0,0.0,0.0
2025-05-19 19:00:00,battery_only,1.4842,0.0,-0.0,0.0,0.0,0.0,0.0,13.978792315789473,0.0,0.0,0.0,1.4842
2025-05-19 20:00:00,battery_only,1.4218,0.0,-0.0,0.0,0.0,0.0,1.4218,12.482160736842104,0.0,0.0,0.0,0.0
2025-05-19 21:00:00,battery_only,1.4351,0.0,-0.0,0.0,0.0,0.0,0.0,12.482160736842104,0.0,0.0,0.0,1.4351
2025-05-19 22:00:00,battery_only,1.3803,0.0,-0.0,0.0,0.0,0.0,1.3803,11.029213368421052,0.0,0.0,0.0,0.0
2025-05-19 23:00:00,battery_only,1.2835,0.0,-0.0,0.0,0.0,0.0,1.2835,9.678160736842106,0.0,0.0,0.0,0.0
2025-05-20 00:00:00,battery_only,1.0415,0.0,-0.0,0.0,0.0,0.0,1.0415,8.58184494736842,0.0,0.0,0.0,0.0
2025-05-20 01:00:00,battery_only,1.0708,0.0,-0.0,0.0,0.0,0.0,0.0,8.58184494736842,0.0,0.0,0.0,1.0708
2025-05-20 02:00:00,battery_only,1.0329,0.0,-0.0,0.0,0.0,0.0,1.0329,7.494581789473684,0.0,0.0,0.0,0.0
2025-05-20 03:00:00,battery_only,1.0374,0.0,-0.0,0.0,0.0,0.0,0.0,7.494581789473684,0.0,0.0,0.0,1.0374
2025-05-20 04:00:00,battery_only,1.1118,0.0,-0.0,0.0,0.0,0.0,1.1118,6.324266,0.0,0.0,0.0,0.0
2025-05-20 05:00:00,battery_only,1.1896,0.0,-0.0,0.0,0.0,0.0,1.1896,5.072055473684211,0.0,0.0,0.0,0.0
2025-05-20 06:00:00,battery_only,1.2614,0.0,-0.0,0.0,0.0,0.0,0.0,5.072055473684211,0.0,0.0,0.0,1.2614
2025-05-20 07:00:00,battery_only,1.2617,1.19203,1.19203,0.0,0.0,0.0,0.06967000000000012,4.998718631578948,0.0,0.0,0.0,0.0
2025-05-20 08:00:00,battery_only,1.2017,2.30279,2.30279,0.0,0.0,1.10109,0.0,6.044754131578948,0.0,0.0,0.0,0.0
2025-05-20 09:00:00,battery_only,1.2444,3.25668,3.25668,0.0,0.0,2.0122799999999996,0.0,7.956420131578947,0.0,0.0,0.0,0.0
2025-05-20 10:00:00,battery_only,1.2576,3.9886,3.4576000000000002,0.5309999999999997,0.0,2.2,0.0,10.046420131578948,0.0,0.0,0.0,0.0
2025-05-20 11:00:00,battery_only,1.2538,4.44871,3.4538,0.99491,0.0,2.2,0.0,12.136420131578948,0.0,0.0,0.0,0.0
2025-05-20 12:00:00,battery_only,1.27,4.605650000000001,3.47,1.1356500000000005,0.0,2.2,0.0,14.226420131578948,0.0,0.0,0.0,0.0
2025-05-20 13:00:00,battery_only,1.2316,4.44871,3.4316000000000004,1.0171099999999997,0.0,2.2,0.0,16.316420131578948,0.0,0.0,0.0,0.0
2025-05-20 14:00:00,battery_only,1.2816,3.9886,3.4816000000000003,0.5069999999999997,0.0,2.2,0.0,18.406420131578948,0.0,0.0,0.0,0.0
2025-05-20 15:00:00,battery_only,1.3213,3.25668,3.25668,0.0,0.0,1.9353799999999999,0.0,20.245031131578948,0.0,0.0,0.0,0.0
2025-05-20 16:00:00,battery_only,1.376,2.30279,2.30279,0.0,0.0,0.92679,0.0,21.125481631578946,0.0,0.0,0.0,0.0
2025-05-20 17:00:00,battery_only,1.3718,1.19203,1.19203,0.0,0.0,0.0,0.17976999999999999,20.93625005263158,0.0,0.0,0.0,0.0
2025-05-20 18:00:00,battery_only,1.4387,0.0,-0.0,0.0,0.0,0.0,1.4387,19.421829,0.0,0.0,0.0,0.0
2025-05-20 19:00:00,battery_only,1.3921,0.0,-0.0,0.0,0.0,0.0,1.3921,17.956460578947368,0.0,0.0,0.0,0.0
2025-05-20 20:00:00,battery_only,1.465,0.0,-0.0,0.0,0.0,0.0,1.465,16.414355315789475,0.0,0.0,0.0,0.0
2025-05-20 21:00:00,battery_only,1.4304,0.0,-0.0,0.0,0.0,0.0,1.4304,14.90867110526316,0.0,0.0,0.0,0.0
2025-05-20 22:00:00,battery_only,1.3435,0.0,-0.0,0.0,0.0,0.0,1.3435,13.49446057894737,0.0,0.0,0.0,0.0
2025-05-20 23:00:00,battery_only,1.2981,0.0,-0.0,0.0,0.0,0.0,1.2981,12.128039526315792,0.0,0.0,0.0,0.0
2025-05-21 00:00:00,battery_only,1.0473,0.0,-0.0,0.0,0.0,0.0,0.0,12.128039526315792,0.0,0.0,0.0,1.0473
2025-05-21 01:00:00,battery_only,0.983,0.0,-0.0,0.0,0.0,0.0,0.983,11.09330268421053,0.0,0.0,0.0,0.0
2025-05-21 02:00:00,battery_only,1.074,0.0,-0.0,0.0,0.0,0.0,1.074,9.962776368421055,0.0,0.0,0.0,0.0
2025-05-21 03:00:00,battery_only,1.0594,0.0,-0.0,0.0,0.0,0.0,1.0594,8.847618473684214,0.0,0.0,0.0,0.0
2025-05-21 04:00:00,battery_only,1.1386,0.0,-0.0,0.0,0.0,0.0,0.0,8.847618473684214,0.0,0.0,0.0,1.1386
2025-05-21 05:00:00,battery_only,1.1224,0.0,-0.0,0.0,0.0,0.0,1.1224,7.666144789473688,0.0,0.0,0.0,0.0
2025-05-21 06:00:00,battery_only,1.206,0.0,-0.0,0.0,0.0,0.0,1.206,6.396671105263162,0.0,0.0,0.0,0.0
2025-05-21 07:00:00,battery_only,1.2259,1.32335,1.32335,0.0,0.0,0.09745000000000004,0.0,6.489248605263162,0.0,0.0,0.0,0.0
2025-05-21 08:00:00,battery_only,1.2601,2.55654,2.55654,0.0,0.0,1.29644,0.0,7.720866605263162,0.0,0.0,0.0,0.0
2025-05-21 09:00:00,battery_only,1.256,3.61543,3.4560000000000004,0.15942999999999952,0.0,2.2,0.0,9.810866605263161,0.0,0.0,0.0,0.0
2025-05-21 10:00:00,battery_only,1.2402,4.427989999999999,3.4402,0.9877899999999995,0.0,2.2,0.0,11.900866605263161,0.0,0.0,0.0,0.0
2025-05-21 11:00:00,battery_only,1.1967,4.9387799999999995,3.3967,1.5420799999999995,0.0,2.2,0.0,13.990866605263161,0.0,0.0,0.0,0.0
2025-05-21 12:00:00,battery_only,1.2027,5.11301,3.4027000000000003,1.7103099999999998,0.0,2.2,0.0,16.08086660526316,0.0,0.0,0.0,0.0
2025-05-21 13:00:00,battery_only,1.2423,4.9387799999999995,3.4423000000000004,1.4964799999999991,0.0,2.2,0.0,18.17086660526316,0.0,0.0,0.0,0.0
2025-05-21 14:00:00,battery_only,1.2788,4.427989999999999,3.4788,0.9491899999999993,0.0,2.2,0.0,20.26086660526316,0.0,0.0,0.0,0.0
2025-05-21 15:00:00,battery_only,1.2864,3.61543,3.4864,0.12902999999999976,0.0,2.2,0.0,22.35086660526316,0.0,0.0,0.0,0.0
2025-05-21 16:00:00,battery_only,1.3688,2.55654,2.55654,0.0,0.0,1.18774,0.0,23.47921960526316,0.0,0.0,0.0,0.0
2025-05-21 17:00:00,battery_only,1.3894,1.32335,1.32335,0.0,0.0,0.0,0.06604999999999994,23.409693289473687,0.0,0.0,0.0,0.0
2025-05-21 18:00:00,battery_only,1.4171,0.0,-0.0,0.0,0.0,0.0,1.4171,21.91800907894737,0.0,0.0,0.0,0.0
2025-05-21 19:00:00,battery_only,1.475,0.0,-0.0,0.0,0.0,0.0,1.475,20.3653775,0.0,0.0,0.0,0.0
2025-05-21 20:00:00,battery_only,1.4939,0.0,-0.0,0.0,0.0,0.0,0.0,20.3653775,0.0,0.0,0.0,1.4939
2025-05-21 21:00:00,battery_only,1.4592,0.0,-0.0,0.0,0.0,0.0,1.4592,18.8293775,0.0,0.0,0.0,0.0
2025-05-21 22:00:00,battery_only,1.4419,0.0,-0.0,0.0,0.0,0.0,0.42103752499999986,18.386180105263158,0.0,0.0,0.0,1.0208624750000002
2025-05-21 23:00:00,battery_only,1.2698,0.0,-0.0,0.0,0.0,0.0,1.2698,17.04954852631579,0.0,0.0,0.0,0.0
2025-05-22 00:00:00,battery_only,1.0464,0.0,-0.0,0.0,0.0,0.0,1.0464,15.948074842105264,0.0,0.0,0.0,0.0
2025-05-22 01:00:00,battery_only,1.0681,0.0,-0.0,0.0,0.0,0.0,1.0681,14.82375905263158,0.0,0.0,0.0,0.0
2025-05-22 02:00:00,battery_only,1.0659,0.0,-0.0,0.0,0.0,0.0,1.0659,13.70175905263158,0.0,0.0,0.0,0.0
2025-05-22 03:00:00,battery_only,1.0728,0.0,-0.0,0.0,0.0,0.0,1.0728,12.572495894736843,0.0,0.0,0.0,0.0
2025-05-22 04:00:00,battery_only,1.0723,0.0,-0.0,0.0,0.0,0.0,1.0723,11.443759052631579,0.0,0.0,0.0,0.0
2025-05-22 05:00:00,battery_only,1.1471,0.0,-0.0,0.0,0.0,0.0,1.1471,10.236285368421052,0.0,0.0,0.0,0.0
2025-05-22 06:00:00,battery_only,1.1693,0.0,-0.0,0.0,0.0,0.0,1.1693,9.005443263157895,0.0,0.0,0.0,0.0
2025-05-22 07:00:00,battery_only,1.1779,1.07121,1.07121,0.0,0.0,0.0,0.10668999999999995,8.893138,0.0,0.0,0.0,0.0
2025-05-22 08:00:00,battery_only,1.2232,2.06948,2.06948,0.0,0.0,0.8462799999999999,0.0,9.697104,0.0,0.0,0.0,0.0
2025-05-22 09:00:00,battery_only,1.2167,2.9267000000000003,2.9267000000000003,0.0,0.0,1.7100000000000004,0.0,11.321604,0.0,0.0,0.0,0.0
2025-05-22 10:00:00,battery_only,1.2677,3.5844199999999997,3.4677000000000002,0.11671999999999949,0.0,2.2,0.0,13.411604,0.0,0.0,0.0,0.0
2025-05-22 11:00:00,battery_only,1.2672,3.99791,3.4672,0.53071,0.0,2.2,0.0,15.501604,0.0,0.0,0.0,0.0
2025-05-22 12:00:00,battery_only,1.2213,4.13896,3.4213000000000005,0.7176599999999995,0.0,2.2,0.0,17.591604,0.0,0.0,0.0,0.0
2025-05-22 13:00:00,battery_only,1.2527,3.99791,3.4527,0.54521,0.0,2.2,0.0,19.681604,0.0,0.0,0.0,0.0
2025-05-22 14:00:00,battery_only,1.2168,3.5844199999999997,3.4168000000000003,0.16761999999999944,0.0,2.2,0.0,21.771604,0.0,0.0,0.0,0.0
2025-05-22 15:00:00,battery_only,1.2898,2.9267000000000003,2.9267000000000003,0.0,0.0,1.6369000000000002,0.0,23.326659,0.0,0.0,0.0,0.0
2025-05-22 16:00:00,battery_only,1.3607,2.06948,2.06948,0.0,0.0,0.70878,0.0,24.0,0.0,0.0,0.0,0.0
2025-05-22 17:00:00,battery_only,1.4267,1.07121,1.07121,0.0,0.0,0.0,0.3554900000000001,23.625799999999998,0.0,0.0,0.0,0.0
2025-05-22 18:00:00,battery_only,1.4253,0.0,-0.0,0.0,0.0,0.0,1.4253,22.125484210526313,0.0,0.0,0.0,0.0
2025-05-22 19:00:00,battery_only,1.5207,0.0,-0.0,0.0,0.0,0.0,1.5207,20.52474736842105,0.0,0.0,0.0,0.0
2025-05-22 20:00:00,battery_only,1.4334,0.0,-0.0,0.0,0.0,0.0,1.289996174999997,19.166856657894737,0.0,0.0,0.0,0.14340382500000293
2025-05-22 21:00:00,battery_only,1.4048,0.0,-0.0,0.0,0.0,0.0,1.4048,17.688119815789474,0.0,0.0,0.0,0.0
2025-05-22 22:00:00,battery_only,1.4015,0.0,-0.0,0.0,0.0,0.0,0.0,17.688119815789474,0.0,0.0,0.0,1.4015
2025-05-22 23:00:00,battery_only,1.3481,0.0,-0.0,0.0,0.0,0.0,0.0,17.688119815789474,0.0,0.0,0.0,1.3481
2025-05-23 00:00:00,battery_only,1.0641,0.0,-0.0,0.0,0.0,0.0,1.0641,16.568014552631578,0.0,0.0,0.0,0.0
2025-05-23 01:00:00,battery_only,1.0528,0.0,-0.0,0.0,0.0,0.0,1.0528,15.459804026315787,0.0,0.0,0.0,0.0
2025-05-23 02:00:00,battery_only,0.9964,0.0,-0.0,0.0,0.0,0.0,0.9964,14.41096192105263,0.0,0.0,0.0,0.0
2025-05-23 03:00:00,battery_only,1.0237,0.0,-0.0,0.0,0.0,0.0,1.0237,13.333382973684209,0.0,0.0,0.0,0.0
2025-05-23 04:00:00,battery_only,1.1262,0.0,-0.0,0.0,0.0,0.0,0.0,13.333382973684209,0.0,0.0,0.0,1.1262
2025-05-23 05:00:00,battery_only,1.1517,0.0,-0.0,0.0,0.0,0.0,1.1517,12.121067184210524,0.0,0.0,0.0,0.0
2025-05-23 06:00:00,battery_only,1.1678,0.0,-0.0,0.0,0.0,0.0,1.1678,10.891804026315787,0.0,0.0,0.0,0.0
2025-05-23 07:00:00,battery_only,1.2367,0.9272199999999999,0.9272199999999999,0.0,0.0,0.0,0.30948,10.566035605263156,0.0,0.0,0.0,0.0
2025-05-23 08:00:00,battery_only,1.253,1.79123,1.79123,0.0,0.0,0.5382300000000002,0.0,11.077354105263156,0.0,0.0,0.0,0.0
2025-05-23 09:00:00,battery_only,1.2826,2.53323,2.53323,0.0,0.0,1.2506300000000001,0.0,12.265452605263157,0.0,0.0,0.0,0.0
2025-05-23 10:00:00,battery_only,1.2524,3.10254,3.10254,0.0,0.0,1.85014,0.0,14.023085605263157,0.0,0.0,0.0,0.0
2025-05-23 11:00:00,battery_only,1.2878,3.4604500000000002,3.4604500000000002,0.0,0.0,2.17265,0.0,16.087103105263157,0.0,0.0,0.0,0.0
2025-05-23 12:00:00,battery_only,1.2512,3.58246,3.4512,0.13126000000000015,0.0,2.2,0.0,18.177103105263157,0.0,0.0,0.0,0.0
