timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-05-23 13:00:00,battery_only,1.2571,3.4604500000000002,3.4571000000000005,0.003349999999999742,0.0,2.2,0.0,20.267103105263157,0.0,0.0,0.0,0.0
2025-05-23 14:00:00,battery_only,1.314,3.10254,3.10254,0.0,0.0,1.7885399999999998,0.0,21.966216105263157,0.0,0.0,0.0,0.0
2025-05-23 15:00:00,battery_only,1.2732,2.53323,2.53323,0.0,0.0,1.26003,0.0,23.163244605263156,0.0,0.0,0.0,0.0
2025-05-23 16:00:00,battery_only,1.4428,1.79123,1.79123,0.0,0.0,0.34843,0.0,23.494253105263155,0.0,0.0,0.0,0.0
2025-05-23 17:00:00,battery_only,1.4109,0.9272199999999999,0.9272199999999999,0.0,0.0,0.0,0.0,23.494253105263155,0.0,0.0,0.0,0.4836800000000001
2025-05-23 18:00:00,battery_only,1.4625,0.0,-0.0,0.0,0.0,0.0,1.4625,21.954779421052628,0.0,0.0,0.0,0.0
2025-05-23 19:00:00,battery_only,1.502,0.0,-0.0,0.0,0.0,0.0,1.502,20.37372678947368,0.0,0.0,0.0,0.0
2025-05-23 20:00:00,battery_only,1.5505,0.0,-0.0,0.0,0.0,0.0,1.5505,18.741621526315786,0.0,0.0,0.0,0.0
2025-05-23 21:00:00,battery_only,1.4745,0.0,-0.0,0.0,0.0,0.0,1.4745,17.18951626315789,0.0,0.0,0.0,0.0
2025-05-23 22:00:00,battery_only,1.3225,0.0,-0.0,0.0,0.0,0.0,0.0,17.18951626315789,0.0,0.0,0.0,1.3225
2025-05-23 23:00:00,battery_only,1.3387,0.0,-0.0,0.0,0.0,0.0,1.3387,15.780358368421048,0.0,0.0,0.0,0.0
2025-05-24 00:00:00,battery_only,1.0052,0.0,-0.0,0.0,0.0,0.0,1.0052,14.722253105263153,0.0,0.0,0.0,0.0
2025-05-24 01:00:00,battery_only,1.0251,0.0,-0.0,0.0,0.0,0.0,1.0251,13.643200473684207,0.0,0.0,0.0,0.0
2025-05-24 02:00:00,battery_only,0.9933,0.0,-0.0,0.0,0.0,0.0,0.9933,12.597621526315786,0.0,0.0,0.0,0.0
2025-05-24 03:00:00,battery_only,1.0728,0.0,-0.0,0.0,0.0,0.0,1.0728,11.468358368421049,0.0,0.0,0.0,0.0
2025-05-24 04:00:00,battery_only,1.0682,0.0,-0.0,0.0,0.0,0.0,1.0682,10.34393731578947,0.0,0.0,0.0,0.0
2025-05-24 05:00:00,battery_only,1.1336,0.0,-0.0,0.0,0.0,0.0,1.1336,9.150674157894732,0.0,0.0,0.0,0.0
2025-05-24 06:00:00,battery_only,1.1616,0.0,-0.0,0.0,0.0,0.0,1.1616,7.927937315789469,0.0,0.0,0.0,0.0
2025-05-24 07:00:00,battery_only,1.2649,0.9730000000000001,0.9730000000000001,0.0,0.0,0.0,0.2918999999999998,7.620674157894733,0.0,0.0,0.0,0.0
2025-05-24 08:00:00,battery_only,1.2816,1.87971,1.87971,0.0,0.0,0.5981099999999999,0.0,8.188878657894733,0.0,0.0,0.0,0.0
2025-05-24 09:00:00,battery_only,1.219,2.65832,2.65832,0.0,0.0,1.4393199999999997,0.0,9.556232657894732,0.0,0.0,0.0,0.0
2025-05-24 10:00:00,battery_only,1.2164,3.25577,3.25577,0.0,0.0,2.03937,0.0,11.493634157894732,0.0,0.0,0.0,0.0
2025-05-24 11:00:00,battery_only,1.2008,3.63132,3.4008000000000003,0.23051999999999984,0.0,2.2,0.0,13.583634157894732,0.0,0.0,0.0,0.0
2025-05-24 12:00:00,battery_only,1.254,3.75942,3.454,0.3054199999999998,0.0,2.2,0.0,15.673634157894732,0.0,0.0,0.0,0.0
2025-05-24 13:00:00,battery_only,1.2164,3.63132,3.4164000000000003,0.21491999999999978,0.0,2.2,0.0,17.76363415789473,0.0,0.0,0.0,0.0
2025-05-24 14:00:00,battery_only,1.2305,3.25577,3.25577,0.0,0.0,2.02527,0.0,19.687640657894732,0.0,0.0,0.0,0.0
2025-05-24 15:00:00,battery_only,1.3048,2.65832,2.65832,0.0,0.0,1.3535199999999998,0.0,20.973484657894733,0.0,0.0,0.0,0.0
2025-05-24 16:00:00,battery_only,1.2945,1.87971,1.87971,0.0,0.0,0.58521,0.0,21.529434157894734,0.0,0.0,0.0,0.0
2025-05-24 17:00:00,battery_only,1.3623,0.9730000000000001,0.9730000000000001,0.0,0.0,0.0,0.3893,21.119644684210524,0.0,0.0,0.0,0.0
2025-05-24 18:00:00,battery_only,1.3607,0.0,-0.0,0.0,0.0,0.0,1.3607,19.68732889473684,0.0,0.0,0.0,0.0
2025-05-24 19:00:00,battery_only,1.4731,0.0,-0.0,0.0,0.0,0.0,0.0,19.68732889473684,0.0,0.0,0.0,1.4731
2025-05-24 20:00:00,battery_only,1.5174,0.0,-0.0,0.0,0.0,0.0,0.0,19.68732889473684,0.0,0.0,0.0,1.5174
2025-05-24 21:00:00,battery_only,1.4372,0.0,-0.0,0.0,0.0,0.0,1.4372,18.174486789473683,0.0,0.0,0.0,0.0
2025-05-24 22:00:00,battery_only,1.3922,0.0,-0.0,0.0,0.0,0.0,0.0,18.174486789473683,0.0,0.0,0.0,1.3922
2025-05-24 23:00:00,battery_only,1.2294,0.0,-0.0,0.0,0.0,0.0,1.2294,16.880381526315787,0.0,0.0,0.0,0.0
2025-05-25 00:00:00,battery_only,1.0232,0.0,-0.0,0.0,0.0,0.0,1.0232,15.803328894736842,0.0,0.0,0.0,0.0
2025-05-25 01:00:00,battery_only,0.9914,0.0,-0.0,0.0,0.0,0.0,0.9914,14.759749947368421,0.0,0.0,0.0,0.0
2025-05-25 02:00:00,battery_only,1.0262,0.0,-0.0,0.0,0.0,0.0,1.0262,13.679539421052631,0.0,0.0,0.0,0.0
2025-05-25 03:00:00,battery_only,1.0803,0.0,-0.0,0.0,0.0,0.0,1.0803,12.54238152631579,0.0,0.0,0.0,0.0
2025-05-25 04:00:00,battery_only,1.0921,0.0,-0.0,0.0,0.0,0.0,1.0921,11.392802578947368,0.0,0.0,0.0,0.0
2025-05-25 05:00:00,battery_only,1.0842,0.0,-0.0,0.0,0.0,0.0,1.0842,10.25153942105263,0.0,0.0,0.0,0.0
2025-05-25 06:00:00,battery_only,1.1275,0.0,-0.0,0.0,0.0,0.0,1.1275,9.064697315789473,0.0,0.0,0.0,0.0
2025-05-25 07:00:00,battery_only,1.1552,0.79233,0.79233,0.0,0.0,0.0,0.36287,8.682728894736842,0.0,0.0,0.0,0.0
2025-05-25 08:00:00,battery_only,1.2314,1.5306199999999999,1.5306199999999999,0.0,0.0,0.2992199999999998,0.0,8.966987894736842,0.0,0.0,0.0,0.0
2025-05-25 09:00:00,battery_only,1.2857,2.16468,2.16468,0.0,0.0,0.8789800000000001,0.0,9.802018894736843,0.0,0.0,0.0,0.0
2025-05-25 10:00:00,battery_only,1.2591,2.65111,2.65111,0.0,0.0,1.39201,0.0,11.124428394736842,0.0,0.0,0.0,0.0
2025-05-25 11:00:00,battery_only,1.1504,2.9569400000000003,2.9569400000000003,0.0,0.0,1.8065400000000003,0.0,12.840641394736842,0.0,0.0,0.0,0.0
2025-05-25 12:00:00,battery_only,1.2641,3.0613099999999998,3.0613099999999998,0.0,0.0,1.7972099999999998,0.0,14.547990894736841,0.0,0.0,0.0,0.0
2025-05-25 13:00:00,battery_only,1.258,2.9569400000000003,2.9569400000000003,0.0,0.0,1.6989400000000003,0.0,16.161983894736842,0.0,0.0,0.0,0.0
2025-05-25 14:00:00,battery_only,1.1929,2.65111,2.65111,0.0,0.0,1.45821,0.0,17.54728339473684,0.0,0.0,0.0,0.0
2025-05-25 15:00:00,battery_only,1.2615,2.16468,2.16468,0.0,0.0,0.9031800000000001,0.0,18.40530439473684,0.0,0.0,0.0,0.0
2025-05-25 16:00:00,battery_only,1.3491,1.5306199999999999,1.5306199999999999,0.0,0.0,0.1815199999999999,0.0,18.57774839473684,0.0,0.0,0.0,0.0
2025-05-25 17:00:00,battery_only,1.3819,0.79233,0.79233,0.0,0.0,0.0,0.5895699999999999,17.95714839473684,0.0,0.0,0.0,0.0
2025-05-25 18:00:00,battery_only,1.3695,0.0,-0.0,0.0,0.0,0.0,1.3695,16.51556944736842,0.0,0.0,0.0,0.0
2025-05-25 19:00:00,battery_only,1.4695,0.0,-0.0,0.0,0.0,0.0,1.4695,14.968727342105264,0.0,0.0,0.0,0.0
2025-05-25 20:00:00,battery_only,1.3767,0.0,-0.0,0.0,0.0,0.0,1.3767,13.519569447368422,0.0,0.0,0.0,0.0
2025-05-25 21:00:00,battery_only,1.4044,0.0,-0.0,0.0,0.0,0.0,1.4044,12.041253657894737,0.0,0.0,0.0,0.0
2025-05-25 22:00:00,battery_only,1.3807,0.0,-0.0,0.0,0.0,0.0,1.3807,10.587885236842105,0.0,0.0,0.0,0.0
2025-05-25 23:00:00,battery_only,1.2577,0.0,-0.0,0.0,0.0,0.0,1.2577,9.2639905,0.0,0.0,0.0,0.0
2025-05-26 00:00:00,battery_only,1.0312,0.0,-0.0,0.0,0.0,0.0,1.0312,8.178516815789473,0.0,0.0,0.0,0.0
2025-05-26 01:00:00,battery_only,1.0814,0.0,-0.0,0.0,0.0,0.0,0.0,8.178516815789473,0.0,0.0,0.0,1.0814
2025-05-26 02:00:00,battery_only,1.0965,0.0,-0.0,0.0,0.0,0.0,1.0965,7.024306289473683,0.0,0.0,0.0,0.0
2025-05-26 03:00:00,battery_only,1.1297,0.0,-0.0,0.0,0.0,0.0,0.0,7.024306289473683,0.0,0.0,0.0,1.1297
2025-05-26 04:00:00,battery_only,1.1492,0.0,-0.0,0.0,0.0,0.0,1.1492,5.814622078947368,0.0,0.0,0.0,0.0
2025-05-26 05:00:00,battery_only,1.1977,0.0,-0.0,0.0,0.0,0.0,1.1977,4.553885236842104,0.0,0.0,0.0,0.0
2025-05-26 06:00:00,battery_only,1.2272,0.0,-0.0,0.0,0.0,0.0,1.2272,3.2620957631578937,0.0,0.0,0.0,0.0
2025-05-26 07:00:00,battery_only,1.242,0.84882,0.84882,0.0,0.0,0.0,0.39318,2.8482220789473676,0.0,0.0,0.0,0.0
2025-05-26 08:00:00,battery_only,1.2509,1.63975,1.63975,0.0,0.0,0.38885000000000014,0.0,3.217629578947368,0.0,0.0,0.0,0.0
2025-05-26 09:00:00,battery_only,1.2418,2.31896,2.31896,0.0,0.0,1.0771600000000001,0.0,4.240931578947368,0.0,0.0,0.0,0.0
2025-05-26 10:00:00,battery_only,1.2064,2.84018,2.84018,0.0,0.0,1.6337800000000002,0.0,5.793022578947368,0.0,0.0,0.0,0.0
2025-05-26 11:00:00,battery_only,1.2138,3.16778,3.16778,0.0,0.0,1.95398,0.0,7.649303578947368,0.0,0.0,0.0,0.0
2025-05-26 12:00:00,battery_only,1.2402,3.2795699999999997,3.2795699999999997,0.0,0.0,2.03937,0.0,9.586705078947368,0.0,0.0,0.0,0.0
2025-05-26 13:00:00,battery_only,1.2677,3.16778,3.16778,0.0,0.0,1.90008,0.0,11.391781078947368,0.0,0.0,0.0,0.0
2025-05-26 14:00:00,battery_only,1.3253,2.84018,2.84018,0.0,0.0,1.5148800000000002,0.0,12.830917078947367,0.0,0.0,0.0,0.0
2025-05-26 15:00:00,battery_only,1.3033,2.31896,2.31896,0.0,0.0,1.0156600000000002,0.0,13.795794078947367,0.0,0.0,0.0,0.0
2025-05-26 16:00:00,battery_only,1.3795,1.63975,1.63975,0.0,0.0,0.2602500000000001,0.0,14.043031578947367,0.0,0.0,0.0,0.0
2025-05-26 17:00:00,battery_only,1.4337,0.84882,0.84882,0.0,0.0,0.0,0.58488,13.42736842105263,0.0,0.0,0.0,0.0
2025-05-26 18:00:00,battery_only,1.4401,0.0,-0.0,0.0,0.0,0.0,0.0,13.42736842105263,0.0,0.0,0.0,1.4401
2025-05-26 19:00:00,battery_only,1.5031,0.0,-0.0,0.0,0.0,0.0,1.5031,11.845157894736841,0.0,0.0,0.0,0.0
2025-05-26 20:00:00,battery_only,1.4755,0.0,-0.0,0.0,0.0,0.0,1.4755,10.292,0.0,0.0,0.0,0.0
2025-05-26 21:00:00,battery_only,1.4915,0.0,-0.0,0.0,0.0,0.0,1.4915,8.722,0.0,0.0,0.0,0.0
2025-05-26 22:00:00,battery_only,1.3972,0.0,-0.0,0.0,0.0,0.0,1.3972,7.251263157894736,0.0,0.0,0.0,0.0
2025-05-26 23:00:00,battery_only,1.2503,0.0,-0.0,0.0,0.0,0.0,1.2503,5.935157894736841,0.0,0.0,0.0,0.0
2025-05-27 00:00:00,battery_only,1.0518,0.0,-0.0,0.0,0.0,0.0,1.0518,4.827999999999999,0.0,0.0,0.0,0.0
2025-05-27 01:00:00,battery_only,1.1054,0.0,-0.0,0.0,0.0,0.0,0.0,4.827999999999999,0.0,0.0,0.0,1.1054
2025-05-27 02:00:00,battery_only,1.0588,0.0,-0.0,0.0,0.0,0.0,0.0,4.827999999999999,0.0,0.0,0.0,1.0588
2025-05-27 03:00:00,battery_only,1.1013,0.0,-0.0,0.0,0.0,0.0,1.1013,3.668736842105263,0.0,0.0,0.0,0.0
2025-05-27 04:00:00,battery_only,1.138,0.0,-0.0,0.0,0.0,0.0,1.138,2.4708421052631575,0.0,0.0,0.0,0.0
2025-05-27 05:00:00,battery_only,1.1279,0.0,-0.0,0.0,0.0,0.0,1.1279,1.283578947368421,0.0,0.0,0.0,0.0
2025-05-27 06:00:00,battery_only,1.2194,0.0,-0.0,0.0,0.0,0.0,1.2194,0.0,0.0,0.0,0.0,0.0
2025-05-27 07:00:00,battery_only,1.1867,1.15563,1.15563,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.031070000000000153
2025-05-27 08:00:00,battery_only,1.2267,2.23258,2.23258,0.0,0.0,1.00588,0.0,0.955586,0.0,0.0,0.0,0.0
2025-05-27 09:00:00,battery_only,1.2852,3.15728,3.15728,0.0,0.0,1.8720800000000002,0.0,2.734062,0.0,0.0,0.0,0.0
2025-05-27 10:00:00,battery_only,1.258,3.8668699999999996,3.458,0.4088699999999994,0.0,2.2,0.0,4.824062,0.0,0.0,0.0,0.0
2025-05-27 11:00:00,battery_only,1.2349,4.3129800000000005,3.4349000000000003,0.8780800000000002,0.0,2.2,0.0,6.9140619999999995,0.0,0.0,0.0,0.0
2025-05-27 12:00:00,battery_only,1.264,4.46509,3.4640000000000004,1.0010899999999996,0.0,2.2,0.0,9.004062,0.0,0.0,0.0,0.0
2025-05-27 13:00:00,battery_only,1.2572,4.3129800000000005,3.4572000000000003,0.8557800000000002,0.0,2.2,0.0,11.094062,0.0,0.0,0.0,0.0
2025-05-27 14:00:00,battery_only,1.2769,3.8668699999999996,3.4769,0.3899699999999995,0.0,2.2,0.0,13.184061999999999,0.0,0.0,0.0,0.0
2025-05-27 15:00:00,battery_only,1.3263,3.15728,3.15728,0.0,0.0,1.83098,0.0,14.923492999999999,0.0,0.0,0.0,0.0
2025-05-27 16:00:00,battery_only,1.3204,2.23258,2.23258,0.0,0.0,0.91218,0.0,15.790064,0.0,0.0,0.0,0.0
2025-05-27 17:00:00,battery_only,1.3977,1.15563,1.15563,0.0,0.0,0.0,0.24207,15.53525347368421,0.0,0.0,0.0,0.0
2025-05-27 18:00:00,battery_only,1.4368,0.0,-0.0,0.0,0.0,0.0,1.4368,14.02283242105263,0.0,0.0,0.0,0.0
2025-05-27 19:00:00,battery_only,1.4273,0.0,-0.0,0.0,0.0,0.0,1.4273,12.520411368421051,0.0,0.0,0.0,0.0
2025-05-27 20:00:00,battery_only,1.4516,0.0,-0.0,0.0,0.0,0.0,1.4516,10.99241136842105,0.0,0.0,0.0,0.0
2025-05-27 21:00:00,battery_only,1.4996,0.0,-0.0,0.0,0.0,0.0,1.4996,9.413885052631578,0.0,0.0,0.0,0.0
2025-05-27 22:00:00,battery_only,1.3882,0.0,-0.0,0.0,0.0,0.0,1.3882,7.952621894736841,0.0,0.0,0.0,0.0
2025-05-27 23:00:00,battery_only,1.2455,0.0,-0.0,0.0,0.0,0.0,0.7591907999999987,7.153473684210526,0.0,0.0,0.0,0.48630920000000133
2025-05-28 00:00:00,battery_only,0.9972,0.0,-0.0,0.0,0.0,0.0,0.0,7.153473684210526,0.0,0.0,0.0,0.9972
2025-05-28 01:00:00,battery_only,1.0483,0.0,-0.0,0.0,0.0,0.0,1.0483,6.050000000000001,0.0,0.0,0.0,0.0
2025-05-28 02:00:00,battery_only,1.1145,0.0,-0.0,0.0,0.0,0.0,1.1145,4.876842105263158,0.0,0.0,0.0,0.0
2025-05-28 03:00:00,battery_only,1.0803,0.0,-0.0,0.0,0.0,0.0,1.0803,3.739684210526316,0.0,0.0,0.0,0.0
2025-05-28 04:00:00,battery_only,1.1624,0.0,-0.0,0.0,0.0,0.0,1.1624,2.5161052631578946,0.0,0.0,0.0,0.0
2025-05-28 05:00:00,battery_only,1.1727,0.0,-0.0,0.0,0.0,0.0,1.1727,1.2816842105263158,0.0,0.0,0.0,0.0
2025-05-28 06:00:00,battery_only,1.2176,0.0,-0.0,0.0,0.0,0.0,1.2176,0.0,0.0,0.0,0.0,0.0
2025-05-28 07:00:00,battery_only,1.1882,1.39706,1.39706,0.0,0.0,0.20886000000000005,0.0,0.19841700000000004,0.0,0.0,0.0,0.0
2025-05-28 08:00:00,battery_only,1.2782,2.69885,2.69885,0.0,0.0,1.4206500000000002,0.0,1.5480345000000002,0.0,0.0,0.0,0.0
2025-05-28 09:00:00,battery_only,1.2377,3.81682,3.4377000000000004,0.37911999999999946,0.0,2.2,0.0,3.6380345,0.0,0.0,0.0,0.0
2025-05-28 10:00:00,battery_only,1.2744,4.6746,3.4744,1.2001999999999997,0.0,2.2,0.0,5.7280345,0.0,0.0,0.0,0.0
2025-05-28 11:00:00,battery_only,1.2175,5.21381,3.4175000000000004,1.7963099999999992,0.0,2.2,0.0,7.8180344999999996,0.0,0.0,0.0,0.0
2025-05-28 12:00:00,battery_only,1.2546,5.3977699999999995,3.4546,1.9431699999999994,0.0,2.2,0.0,9.9080345,0.0,0.0,0.0,0.0
2025-05-28 13:00:00,battery_only,1.2705,5.21381,3.4705000000000004,1.7433099999999992,0.0,2.2,0.0,11.9980345,0.0,0.0,0.0,0.0
2025-05-28 14:00:00,battery_only,1.2709,4.6746,3.4709000000000003,1.2036999999999995,0.0,2.2,0.0,14.0880345,0.0,0.0,0.0,0.0
2025-05-28 15:00:00,battery_only,1.3173,3.81682,3.5173,0.2995199999999998,0.0,2.2,0.0,16.1780345,0.0,0.0,0.0,0.0
2025-05-28 16:00:00,battery_only,1.3355,2.69885,2.69885,0.0,0.0,1.3633500000000003,0.0,17.473216999999998,0.0,0.0,0.0,0.0
2025-05-28 17:00:00,battery_only,1.3737,1.39706,1.39706,0.0,0.0,0.023360000000000047,0.0,17.495409,0.0,0.0,0.0,0.0
2025-05-28 18:00:00,battery_only,1.5026,0.0,-0.0,0.0,0.0,0.0,1.5026,15.913724789473683,0.0,0.0,0.0,0.0
2025-05-28 19:00:00,battery_only,1.5179,0.0,-0.0,0.0,0.0,0.0,1.5179,14.315935315789472,0.0,0.0,0.0,0.0
2025-05-28 20:00:00,battery_only,1.4566,0.0,-0.0,0.0,0.0,0.0,1.4566,12.782672157894735,0.0,0.0,0.0,0.0
2025-05-28 21:00:00,battery_only,1.4645,0.0,-0.0,0.0,0.0,0.0,1.4645,11.241093210526314,0.0,0.0,0.0,0.0
2025-05-28 22:00:00,battery_only,1.3494,0.0,-0.0,0.0,0.0,0.0,1.3494,9.820672157894736,0.0,0.0,0.0,0.0
2025-05-28 23:00:00,battery_only,1.2496,0.0,-0.0,0.0,0.0,0.0,1.2496,8.505303736842103,0.0,0.0,0.0,0.0
2025-05-29 00:00:00,battery_only,1.0789,0.0,-0.0,0.0,0.0,0.0,0.0,8.505303736842103,0.0,0.0,0.0,1.0789
2025-05-29 01:00:00,battery_only,0.9972,0.0,-0.0,0.0,0.0,0.0,0.9972,7.455619526315788,0.0,0.0,0.0,0.0
2025-05-29 02:00:00,battery_only,1.0935,0.0,-0.0,0.0,0.0,0.0,1.0935,6.3045668947368405,0.0,0.0,0.0,0.0
2025-05-29 03:00:00,battery_only,1.0777,0.0,-0.0,0.0,0.0,0.0,1.0777,5.170145842105262,0.0,0.0,0.0,0.0
2025-05-29 04:00:00,battery_only,1.1125,0.0,-0.0,0.0,0.0,0.0,1.1125,3.9990932105263144,0.0,0.0,0.0,0.0
2025-05-29 05:00:00,battery_only,1.1742,0.0,-0.0,0.0,0.0,0.0,0.0,3.9990932105263144,0.0,0.0,0.0,1.1742
2025-05-29 06:00:00,battery_only,1.2207,0.0,-0.0,0.0,0.0,0.0,0.0,3.9990932105263144,0.0,0.0,0.0,1.2207
2025-05-29 07:00:00,battery_only,1.2045,1.37592,1.37592,0.0,0.0,0.17142000000000013,0.0,4.161942210526314,0.0,0.0,0.0,0.0
2025-05-29 08:00:00,battery_only,1.2704,2.65811,2.65811,0.0,0.0,1.3877100000000002,0.0,5.4802667105263145,0.0,0.0,0.0,0.0
2025-05-29 09:00:00,battery_only,1.2521,3.75907,3.4521,0.30696999999999974,0.0,2.2,0.0,7.570266710526314,0.0,0.0,0.0,0.0
2025-05-29 10:00:00,battery_only,1.2035,4.603899999999999,3.4035,1.2003999999999992,0.0,2.2,0.0,9.660266710526315,0.0,0.0,0.0,0.0
2025-05-29 11:00:00,battery_only,1.2384,5.13499,3.4384,1.69659,0.0,2.2,0.0,11.750266710526315,0.0,0.0,0.0,0.0
2025-05-29 12:00:00,battery_only,1.2943,5.3161499999999995,3.4943,1.8218499999999995,0.0,2.2,0.0,13.840266710526315,0.0,0.0,0.0,0.0
2025-05-29 13:00:00,battery_only,1.3144,5.13499,3.5144,1.62059,0.0,2.2,0.0,15.930266710526315,0.0,0.0,0.0,0.0
2025-05-29 14:00:00,battery_only,1.2996,4.603899999999999,3.4996,1.1042999999999994,0.0,2.2,0.0,18.020266710526315,0.0,0.0,0.0,0.0
2025-05-29 15:00:00,battery_only,1.2634,3.75907,3.4634,0.2956699999999999,0.0,2.2,0.0,20.110266710526314,0.0,0.0,0.0,0.0
2025-05-29 16:00:00,battery_only,1.3606,2.65811,2.65811,0.0,0.0,1.2975100000000002,0.0,21.342901210526314,0.0,0.0,0.0,0.0
2025-05-29 17:00:00,battery_only,1.4244,1.37592,1.37592,0.0,0.0,0.0,0.04848000000000008,21.291869631578944,0.0,0.0,0.0,0.0
2025-05-29 18:00:00,battery_only,1.4716,0.0,-0.0,0.0,0.0,0.0,1.4716,19.742816999999995,0.0,0.0,0.0,0.0
2025-05-29 19:00:00,battery_only,1.5082,0.0,-0.0,0.0,0.0,0.0,1.5082,18.155238052631574,0.0,0.0,0.0,0.0
2025-05-29 20:00:00,battery_only,1.495,0.0,-0.0,0.0,0.0,0.0,1.495,16.581553842105258,0.0,0.0,0.0,0.0
2025-05-29 21:00:00,battery_only,1.4419,0.0,-0.0,0.0,0.0,0.0,1.4419,15.063764368421047,0.0,0.0,0.0,0.0
2025-05-29 22:00:00,battery_only,1.3535,0.0,-0.0,0.0,0.0,0.0,1.3535,13.639027526315784,0.0,0.0,0.0,0.0
2025-05-29 23:00:00,battery_only,1.2254,0.0,-0.0,0.0,0.0,0.0,1.2254,12.349132789473678,0.0,0.0,0.0,0.0
2025-05-30 00:00:00,battery_only,1.0561,0.0,-0.0,0.0,0.0,0.0,1.0561,11.237448578947362,0.0,0.0,0.0,0.0
2025-05-30 01:00:00,battery_only,1.0569,0.0,-0.0,0.0,0.0,0.0,1.0569,10.124922263157888,0.0,0.0,0.0,0.0
2025-05-30 02:00:00,battery_only,1.0811,0.0,-0.0,0.0,0.0,0.0,1.0811,8.986922263157888,0.0,0.0,0.0,0.0
2025-05-30 03:00:00,battery_only,1.0424,0.0,-0.0,0.0,0.0,0.0,1.0424,7.889659105263151,0.0,0.0,0.0,0.0
2025-05-30 04:00:00,battery_only,1.1398,0.0,-0.0,0.0,0.0,0.0,1.1398,6.689869631578941,0.0,0.0,0.0,0.0
2025-05-30 05:00:00,battery_only,1.2279,0.0,-0.0,0.0,0.0,0.0,1.2279,5.397343315789468,0.0,0.0,0.0,0.0
2025-05-30 06:00:00,battery_only,1.2036,0.0,-0.0,0.0,0.0,0.0,1.2036,4.130395947368415,0.0,0.0,0.0,0.0
2025-05-30 07:00:00,battery_only,1.2293,1.35254,1.35254,0.0,0.0,0.12324000000000002,0.0,4.247473947368415,0.0,0.0,0.0,0.0
2025-05-30 08:00:00,battery_only,1.2563,2.6128199999999997,2.6128199999999997,0.0,0.0,1.3565199999999997,0.0,5.536167947368415,0.0,0.0,0.0,0.0
2025-05-30 09:00:00,battery_only,1.3158,3.69516,3.5158000000000005,0.17935999999999952,0.0,2.2,0.0,7.6261679473684145,0.0,0.0,0.0,0.0
2025-05-30 10:00:00,battery_only,1.2107,4.52557,3.4107000000000003,1.1148699999999998,0.0,2.2,0.0,9.716167947368415,0.0,0.0,0.0,0.0
2025-05-30 11:00:00,battery_only,1.2503,5.04763,3.4503000000000004,1.5973299999999995,0.0,2.2,0.0,11.806167947368415,0.0,0.0,0.0,0.0
2025-05-30 12:00:00,battery_only,1.2211,5.22571,3.4211,1.8046100000000003,0.0,2.2,0.0,13.896167947368415,0.0,0.0,0.0,0.0
2025-05-30 13:00:00,battery_only,1.2395,5.04763,3.4395000000000002,1.6081299999999996,0.0,2.2,0.0,15.986167947368415,0.0,0.0,0.0,0.0
2025-05-30 14:00:00,battery_only,1.2733,4.52557,3.4733,1.05227,0.0,2.2,0.0,18.076167947368415,0.0,0.0,0.0,0.0
2025-05-30 15:00:00,battery_only,1.3482,3.69516,3.5482000000000005,0.14695999999999954,0.0,2.2,0.0,20.166167947368415,0.0,0.0,0.0,0.0
2025-05-30 16:00:00,battery_only,1.4047,2.6128199999999997,2.6128199999999997,0.0,0.0,1.2081199999999996,0.0,21.313881947368415,0.0,0.0,0.0,0.0
2025-05-30 17:00:00,battery_only,1.4101,1.35254,1.35254,0.0,0.0,0.0,0.057559999999999834,21.253292473684205,0.0,0.0,0.0,0.0
2025-05-30 18:00:00,battery_only,1.4331,0.0,-0.0,0.0,0.0,0.0,1.4331,19.74476615789473,0.0,0.0,0.0,0.0
2025-05-30 19:00:00,battery_only,1.5672,0.0,-0.0,0.0,0.0,0.0,1.5672,18.095081947368413,0.0,0.0,0.0,0.0
2025-05-30 20:00:00,battery_only,1.4671,0.0,-0.0,0.0,0.0,0.0,1.4671,16.550766157894728,0.0,0.0,0.0,0.0
2025-05-30 21:00:00,battery_only,1.4243,0.0,-0.0,0.0,0.0,0.0,1.4243,15.051502999999991,0.0,0.0,0.0,0.0
2025-05-30 22:00:00,battery_only,1.3135,0.0,-0.0,0.0,0.0,0.0,1.3135,13.668871421052623,0.0,0.0,0.0,0.0
2025-05-30 23:00:00,battery_only,1.3352,0.0,-0.0,0.0,0.0,0.0,1.3352,12.263397736842098,0.0,0.0,0.0,0.0
2025-05-31 00:00:00,battery_only,1.0437,0.0,-0.0,0.0,0.0,0.0,1.0437,11.164766157894729,0.0,0.0,0.0,0.0
2025-05-31 01:00:00,battery_only,1.0961,0.0,-0.0,0.0,0.0,0.0,1.0961,10.010976684210519,0.0,0.0,0.0,0.0
2025-05-31 02:00:00,battery_only,0.9867,0.0,-0.0,0.0,0.0,0.0,0.9867,8.97234510526315,0.0,0.0,0.0,0.0
2025-05-31 03:00:00,battery_only,1.0997,0.0,-0.0,0.0,0.0,0.0,1.0997,7.814766157894729,0.0,0.0,0.0,0.0
2025-05-31 04:00:00,battery_only,1.0882,0.0,-0.0,0.0,0.0,0.0,1.0882,6.6692924736842025,0.0,0.0,0.0,0.0
2025-05-31 05:00:00,battery_only,1.1534,0.0,-0.0,0.0,0.0,0.0,1.1534,5.455187210526308,0.0,0.0,0.0,0.0
2025-05-31 06:00:00,battery_only,1.1139,0.0,-0.0,0.0,0.0,0.0,1.1139,4.282660894736835,0.0,0.0,0.0,0.0
2025-05-31 07:00:00,battery_only,1.2463,1.0439100000000001,1.0439100000000001,0.0,0.0,0.0,0.20238999999999985,4.069618789473677,0.0,0.0,0.0,0.0
2025-05-31 08:00:00,battery_only,1.2384,2.0167699999999997,2.0167699999999997,0.0,0.0,0.7783699999999998,0.0,4.809070289473676,0.0,0.0,0.0,0.0
2025-05-31 09:00:00,battery_only,1.2128,2.85208,2.85208,0.0,0.0,1.6392799999999998,0.0,6.366386289473676,0.0,0.0,0.0,0.0
2025-05-31 10:00:00,battery_only,1.2323,3.4931400000000004,3.4323,0.06084000000000023,0.0,2.2,0.0,8.456386289473675,0.0,0.0,0.0,0.0
2025-05-31 11:00:00,battery_only,1.1846,3.89606,3.3846000000000003,0.5114599999999996,0.0,2.2,0.0,10.546386289473675,0.0,0.0,0.0,0.0
2025-05-31 12:00:00,battery_only,1.1949,4.03347,3.3949000000000003,0.6385700000000001,0.0,2.2,0.0,12.636386289473675,0.0,0.0,0.0,0.0
2025-05-31 13:00:00,battery_only,1.2086,3.89606,3.4086,0.48746,0.0,2.2,0.0,14.726386289473675,0.0,0.0,0.0,0.0
2025-05-31 14:00:00,battery_only,1.1799,3.4931400000000004,3.3799,0.11324000000000023,0.0,2.2,0.0,16.816386289473677,0.0,0.0,0.0,0.0
2025-05-31 15:00:00,battery_only,1.2976,2.85208,2.85208,0.0,0.0,1.5544799999999999,0.0,18.293142289473675,0.0,0.0,0.0,0.0
2025-05-31 16:00:00,battery_only,1.3494,2.0167699999999997,2.0167699999999997,0.0,0.0,0.6673699999999998,0.0,18.927143789473675,0.0,0.0,0.0,0.0
2025-05-31 17:00:00,battery_only,1.3365,1.0439100000000001,1.0439100000000001,0.0,0.0,0.0,0.2925899999999999,18.619154315789466,0.0,0.0,0.0,0.0
2025-05-31 18:00:00,battery_only,1.4231,0.0,-0.0,0.0,0.0,0.0,1.4231,17.121154315789465,0.0,0.0,0.0,0.0
2025-05-31 19:00:00,battery_only,1.4363,0.0,-0.0,0.0,0.0,0.0,1.4363,15.60925957894736,0.0,0.0,0.0,0.0
2025-05-31 20:00:00,battery_only,1.4581,0.0,-0.0,0.0,0.0,0.0,1.4581,14.074417473684202,0.0,0.0,0.0,0.0
2025-05-31 21:00:00,battery_only,1.3876,0.0,-0.0,0.0,0.0,0.0,1.3876,12.613785894736834,0.0,0.0,0.0,0.0
2025-05-31 22:00:00,battery_only,1.3094,0.0,-0.0,0.0,0.0,0.0,1.3094,11.23547010526315,0.0,0.0,0.0,0.0
2025-05-31 23:00:00,battery_only,1.2894,0.0,-0.0,0.0,0.0,0.0,1.2894,9.878206947368414,0.0,0.0,0.0,0.0
2025-06-01 00:00:00,battery_only,0.9853,0.0,-0.0,0.0,0.0,0.0,0.9853,8.841049052631572,0.0,0.0,0.0,0.0
2025-06-01 01:00:00,battery_only,1.0559,0.0,-0.0,0.0,0.0,0.0,0.0,8.841049052631572,0.0,0.0,0.0,1.0559
2025-06-01 02:00:00,battery_only,1.0061,0.0,-0.0,0.0,0.0,0.0,1.0061,7.781996421052625,0.0,0.0,0.0,0.0
2025-06-01 03:00:00,battery_only,0.9973,0.0,-0.0,0.0,0.0,0.0,0.9973,6.7322069473684145,0.0,0.0,0.0,0.0
2025-06-01 04:00:00,battery_only,1.0973,0.0,-0.0,0.0,0.0,0.0,1.0973,5.577154315789468,0.0,0.0,0.0,0.0
2025-06-01 05:00:00,battery_only,1.1187,0.0,-0.0,0.0,0.0,0.0,1.1187,4.399575368421047,0.0,0.0,0.0,0.0
2025-06-01 06:00:00,battery_only,1.1615,0.0,-0.0,0.0,0.0,0.0,1.1615,3.176943789473679,0.0,0.0,0.0,0.0
2025-06-01 07:00:00,battery_only,1.2059,1.02991,1.02991,0.0,0.0,0.0,0.17598999999999987,2.991691157894732,0.0,0.0,0.0,0.0
2025-06-01 08:00:00,battery_only,1.1607,1.98968,1.98968,0.0,0.0,0.8289799999999998,0.0,3.779222157894732,0.0,0.0,0.0,0.0
2025-06-01 09:00:00,battery_only,1.1794,2.81386,2.81386,0.0,0.0,1.63446,0.0,5.331959157894731,0.0,0.0,0.0,0.0
2025-06-01 10:00:00,battery_only,1.1749,3.44624,3.3749000000000002,0.07133999999999974,0.0,2.2,0.0,7.421959157894731,0.0,0.0,0.0,0.0
2025-06-01 11:00:00,battery_only,1.138,3.84377,3.338,0.50577,0.0,2.2,0.0,9.511959157894731,0.0,0.0,0.0,0.0
2025-06-01 12:00:00,battery_only,1.1749,3.97936,3.3749000000000002,0.6044599999999996,0.0,2.2,0.0,11.601959157894731,0.0,0.0,0.0,0.0
2025-06-01 13:00:00,battery_only,1.2365,3.84377,3.4365,0.40727,0.0,2.2,0.0,13.69195915789473,0.0,0.0,0.0,0.0
2025-06-01 14:00:00,battery_only,1.2176,3.44624,3.4176,0.028639999999999777,0.0,2.2,0.0,15.78195915789473,0.0,0.0,0.0,0.0
2025-06-01 15:00:00,battery_only,1.1931,2.81386,2.81386,0.0,0.0,1.62076,0.0,17.32168115789473,0.0,0.0,0.0,0.0
2025-06-01 16:00:00,battery_only,1.2254,1.98968,1.98968,0.0,0.0,0.7642799999999998,0.0,18.04774715789473,0.0,0.0,0.0,0.0
2025-06-01 17:00:00,battery_only,1.3813,1.02991,1.02991,0.0,0.0,0.0,0.35138999999999987,17.677862947368414,0.0,0.0,0.0,0.0
2025-06-01 18:00:00,battery_only,1.3727,0.0,-0.0,0.0,0.0,0.0,1.3727,16.232915578947363,0.0,0.0,0.0,0.0
2025-06-01 19:00:00,battery_only,1.3874,0.0,-0.0,0.0,0.0,0.0,1.3874,14.772494526315784,0.0,0.0,0.0,0.0
2025-06-01 20:00:00,battery_only,1.4013,0.0,-0.0,0.0,0.0,0.0,1.4013,13.297441894736837,0.0,0.0,0.0,0.0
2025-06-01 21:00:00,battery_only,1.3245,0.0,-0.0,0.0,0.0,0.0,1.3245,11.903231368421046,0.0,0.0,0.0,0.0
2025-06-01 22:00:00,battery_only,1.3525,0.0,-0.0,0.0,0.0,0.0,1.3525,10.47954715789473,0.0,0.0,0.0,0.0
2025-06-01 23:00:00,battery_only,1.2099,0.0,-0.0,0.0,0.0,0.0,1.2099,9.20596821052631,0.0,0.0,0.0,0.0
2025-06-02 00:00:00,battery_only,1.0606,0.0,-0.0,0.0,0.0,0.0,1.0606,8.089547157894732,0.0,0.0,0.0,0.0
2025-06-02 01:00:00,battery_only,1.025,0.0,-0.0,0.0,0.0,0.0,0.0,8.089547157894732,0.0,0.0,0.0,1.025
2025-06-02 02:00:00,battery_only,1.0803,0.0,-0.0,0.0,0.0,0.0,1.0803,6.952389263157889,0.0,0.0,0.0,0.0
2025-06-02 03:00:00,battery_only,1.065,0.0,-0.0,0.0,0.0,0.0,1.065,5.831336631578942,0.0,0.0,0.0,0.0
2025-06-02 04:00:00,battery_only,1.1167,0.0,-0.0,0.0,0.0,0.0,0.8065184999999878,4.982369789473692,0.0,0.0,0.0,0.3101815000000122
2025-06-02 05:00:00,battery_only,1.153,0.0,-0.0,0.0,0.0,0.0,1.153,3.768685578947376,0.0,0.0,0.0,0.0
2025-06-02 06:00:00,battery_only,1.1898,0.0,-0.0,0.0,0.0,0.0,1.1898,2.516264526315797,0.0,0.0,0.0,0.0
2025-06-02 07:00:00,battery_only,1.2105,1.3433,1.3433,0.0,0.0,0.13280000000000003,0.0,2.642424526315797,0.0,0.0,0.0,0.0
2025-06-02 08:00:00,battery_only,1.206,2.59497,2.59497,0.0,0.0,1.38897,0.0,3.961946026315797,0.0,0.0,0.0,0.0
2025-06-02 09:00:00,battery_only,1.2778,3.66989,3.4778000000000002,0.19208999999999987,0.0,2.2,0.0,6.051946026315797,0.0,0.0,0.0,0.0
2025-06-02 10:00:00,battery_only,1.1829,4.4947,3.3829000000000002,1.1117999999999997,0.0,2.2,0.0,8.141946026315797,0.0,0.0,0.0,0.0
2025-06-02 11:00:00,battery_only,1.2113,5.01319,3.4113,1.6018899999999996,0.0,2.2,0.0,10.231946026315796,0.0,0.0,0.0,0.0
2025-06-02 12:00:00,battery_only,1.2157,5.19001,3.4157,1.7743099999999998,0.0,2.2,0.0,12.321946026315796,0.0,0.0,0.0,0.0
2025-06-02 13:00:00,battery_only,1.2381,5.01319,3.4381000000000004,1.5750899999999994,0.0,2.2,0.0,14.411946026315796,0.0,0.0,0.0,0.0
2025-06-02 14:00:00,battery_only,1.2279,4.4947,3.4279,1.0667999999999997,0.0,2.2,0.0,16.501946026315796,0.0,0.0,0.0,0.0
2025-06-02 15:00:00,battery_only,1.2792,3.66989,3.4792,0.19069000000000003,0.0,2.2,0.0,18.591946026315796,0.0,0.0,0.0,0.0
2025-06-02 16:00:00,battery_only,1.303,2.59497,2.59497,0.0,0.0,1.29197,0.0,19.819317526315796,0.0,0.0,0.0,0.0
2025-06-02 17:00:00,battery_only,1.3062,1.3433,1.3433,0.0,0.0,0.03709999999999991,0.0,19.854562526315796,0.0,0.0,0.0,0.0
2025-06-02 18:00:00,battery_only,1.4089,0.0,-0.0,0.0,0.0,0.0,0.0,19.854562526315796,0.0,0.0,0.0,1.4089
2025-06-02 19:00:00,battery_only,1.4051,0.0,-0.0,0.0,0.0,0.0,1.4051,18.375509894736847,0.0,0.0,0.0,0.0
2025-06-02 20:00:00,battery_only,1.3853,0.0,-0.0,0.0,0.0,0.0,1.3853,16.91729936842106,0.0,0.0,0.0,0.0
2025-06-02 21:00:00,battery_only,1.4111,0.0,-0.0,0.0,0.0,0.0,1.4111,15.431930947368429,0.0,0.0,0.0,0.0
2025-06-02 22:00:00,battery_only,1.3542,0.0,-0.0,0.0,0.0,0.0,1.3542,14.006457263157902,0.0,0.0,0.0,0.0
2025-06-02 23:00:00,battery_only,1.2719,0.0,-0.0,0.0,0.0,0.0,1.2719,12.667615157894744,0.0,0.0,0.0,0.0
2025-06-03 00:00:00,battery_only,1.035,0.0,-0.0,0.0,0.0,0.0,1.035,11.578141473684218,0.0,0.0,0.0,0.0
2025-06-03 01:00:00,battery_only,0.963,0.0,-0.0,0.0,0.0,0.0,0.963,10.564457263157902,0.0,0.0,0.0,0.0
2025-06-03 02:00:00,battery_only,0.9925,0.0,-0.0,0.0,0.0,0.0,0.9925,9.519720421052638,0.0,0.0,0.0,0.0
2025-06-03 03:00:00,battery_only,1.1189,0.0,-0.0,0.0,0.0,0.0,1.1189,8.341930947368427,0.0,0.0,0.0,0.0
2025-06-03 04:00:00,battery_only,1.056,0.0,-0.0,0.0,0.0,0.0,1.056,7.230352000000006,0.0,0.0,0.0,0.0
2025-06-03 05:00:00,battery_only,1.1489,0.0,-0.0,0.0,0.0,0.0,1.1489,6.020983578947375,0.0,0.0,0.0,0.0
2025-06-03 06:00:00,battery_only,1.1471,0.0,-0.0,0.0,0.0,0.0,1.1471,4.813509894736849,0.0,0.0,0.0,0.0
2025-06-03 07:00:00,battery_only,1.2013,1.43759,1.43759,0.0,0.0,0.2362899999999999,0.0,5.0379853947368485,0.0,0.0,0.0,0.0
2025-06-03 08:00:00,battery_only,1.1925,2.77725,2.77725,0.0,0.0,1.58475,0.0,6.5434978947368485,0.0,0.0,0.0,0.0
2025-06-03 09:00:00,battery_only,1.233,3.9276299999999997,3.4330000000000003,0.49462999999999946,0.0,2.2,0.0,8.633497894736848,0.0,0.0,0.0,0.0
2025-06-03 10:00:00,battery_only,1.2161,4.8103299999999996,3.4161,1.3942299999999994,0.0,2.2,0.0,10.723497894736848,0.0,0.0,0.0,0.0
2025-06-03 11:00:00,battery_only,1.1961,5.36522,3.3961,1.9691199999999998,0.0,2.2,0.0,12.813497894736848,0.0,0.0,0.0,0.0
2025-06-03 12:00:00,battery_only,1.1807,5.5545,3.3807,2.1738,0.0,2.2,0.0,14.903497894736848,0.0,0.0,0.0,0.0
2025-06-03 13:00:00,battery_only,1.2332,5.36522,3.4332000000000003,1.9320199999999996,0.0,2.2,0.0,16.993497894736848,0.0,0.0,0.0,0.0
2025-06-03 14:00:00,battery_only,1.2019,4.8103299999999996,3.4019000000000004,1.4084299999999992,0.0,2.2,0.0,19.083497894736848,0.0,0.0,0.0,0.0
2025-06-03 15:00:00,battery_only,1.2823,3.9276299999999997,3.4823000000000004,0.44532999999999934,0.0,2.2,0.0,21.173497894736848,0.0,0.0,0.0,0.0
2025-06-03 16:00:00,battery_only,1.3953,2.77725,2.77725,0.0,0.0,1.38195,0.0,22.48635039473685,0.0,0.0,0.0,0.0
2025-06-03 17:00:00,battery_only,1.4031,1.43759,1.43759,0.0,0.0,0.03448999999999991,0.0,22.51911589473685,0.0,0.0,0.0,0.0
2025-06-03 18:00:00,battery_only,1.4322,0.0,-0.0,0.0,0.0,0.0,1.4322,21.011536947368427,0.0,0.0,0.0,0.0
2025-06-03 19:00:00,battery_only,1.4387,0.0,-0.0,0.0,0.0,0.0,1.4387,19.497115894736847,0.0,0.0,0.0,0.0
2025-06-03 20:00:00,battery_only,1.3779,0.0,-0.0,0.0,0.0,0.0,1.3779,18.046694842105268,0.0,0.0,0.0,0.0
2025-06-03 21:00:00,battery_only,1.3617,0.0,-0.0,0.0,0.0,0.0,1.3617,16.613326421052637,0.0,0.0,0.0,0.0
2025-06-03 22:00:00,battery_only,1.3801,0.0,-0.0,0.0,0.0,0.0,1.3801,15.160589578947373,0.0,0.0,0.0,0.0
2025-06-03 23:00:00,battery_only,1.2284,0.0,-0.0,0.0,0.0,0.0,1.2284,13.867536947368427,0.0,0.0,0.0,0.0
2025-06-04 00:00:00,battery_only,0.9951,0.0,-0.0,0.0,0.0,0.0,0.9951,12.8200632631579,0.0,0.0,0.0,0.0
2025-06-04 01:00:00,battery_only,1.0172,0.0,-0.0,0.0,0.0,0.0,1.0172,11.749326421052636,0.0,0.0,0.0,0.0
2025-06-04 02:00:00,battery_only,1.0012,0.0,-0.0,0.0,0.0,0.0,1.0012,10.695431684210531,0.0,0.0,0.0,0.0
2025-06-04 03:00:00,battery_only,1.0175,0.0,-0.0,0.0,0.0,0.0,1.0175,9.624379052631584,0.0,0.0,0.0,0.0
2025-06-04 04:00:00,battery_only,1.0869,0.0,-0.0,0.0,0.0,0.0,1.0869,8.480273789473689,0.0,0.0,0.0,0.0
2025-06-04 05:00:00,battery_only,1.1005,0.0,-0.0,0.0,0.0,0.0,1.1005,7.321852736842109,0.0,0.0,0.0,0.0
2025-06-04 06:00:00,battery_only,1.1449,0.0,-0.0,0.0,0.0,0.0,1.1449,6.116694842105267,0.0,0.0,0.0,0.0
2025-06-04 07:00:00,battery_only,1.1729,1.30277,1.30277,0.0,0.0,0.12986999999999993,0.0,6.240071342105267,0.0,0.0,0.0,0.0
2025-06-04 08:00:00,battery_only,1.2294,2.5167800000000002,2.5167800000000002,0.0,0.0,1.2873800000000002,0.0,7.463082342105267,0.0,0.0,0.0,0.0
2025-06-04 09:00:00,battery_only,1.2067,3.55929,3.4067000000000003,0.15258999999999956,0.0,2.2,0.0,9.553082342105267,0.0,0.0,0.0,0.0
2025-06-04 10:00:00,battery_only,1.2054,4.359179999999999,3.4054,0.9537799999999992,0.0,2.2,0.0,11.643082342105266,0.0,0.0,0.0,0.0
2025-06-04 11:00:00,battery_only,1.2295,4.86206,3.4295,1.4325599999999996,0.0,2.2,0.0,13.733082342105266,0.0,0.0,0.0,0.0
2025-06-04 12:00:00,battery_only,1.2095,5.0335600000000005,3.4095000000000004,1.62406,0.0,2.2,0.0,15.823082342105266,0.0,0.0,0.0,0.0
2025-06-04 13:00:00,battery_only,1.2149,4.86206,3.4149000000000003,1.4471599999999993,0.0,2.2,0.0,17.913082342105266,0.0,0.0,0.0,0.0
2025-06-04 14:00:00,battery_only,1.2561,4.359179999999999,3.4561,0.9030799999999992,0.0,2.2,0.0,20.003082342105266,0.0,0.0,0.0,0.0
2025-06-04 15:00:00,battery_only,1.2897,3.55929,3.4897,0.06958999999999982,0.0,2.2,0.0,22.093082342105266,0.0,0.0,0.0,0.0
2025-06-04 16:00:00,battery_only,1.3026,2.5167800000000002,2.5167800000000002,0.0,0.0,1.2141800000000003,0.0,23.246553342105265,0.0,0.0,0.0,0.0
2025-06-04 17:00:00,battery_only,1.3602,1.30277,1.30277,0.0,0.0,0.0,0.05743000000000009,23.18610071052632,0.0,0.0,0.0,0.0
2025-06-04 18:00:00,battery_only,1.3813,0.0,-0.0,0.0,0.0,0.0,1.3813,21.732100710526318,0.0,0.0,0.0,0.0
2025-06-04 19:00:00,battery_only,1.412,0.0,-0.0,0.0,0.0,0.0,1.412,20.245784921052635,0.0,0.0,0.0,0.0
2025-06-04 20:00:00,battery_only,1.4684,0.0,-0.0,0.0,0.0,0.0,1.4684,18.70010071052632,0.0,0.0,0.0,0.0
2025-06-04 21:00:00,battery_only,1.4203,0.0,-0.0,0.0,0.0,0.0,1.4203,17.205048078947375,0.0,0.0,0.0,0.0
2025-06-04 22:00:00,battery_only,1.352,0.0,-0.0,0.0,0.0,0.0,1.352,15.781890184210534,0.0,0.0,0.0,0.0
2025-06-04 23:00:00,battery_only,1.2628,0.0,-0.0,0.0,0.0,0.0,1.2628,14.452627026315797,0.0,0.0,0.0,0.0
2025-06-05 00:00:00,battery_only,1.0177,0.0,-0.0,0.0,0.0,0.0,1.0177,13.38136386842106,0.0,0.0,0.0,0.0
2025-06-05 01:00:00,battery_only,1.0436,0.0,-0.0,0.0,0.0,0.0,1.0436,12.282837552631586,0.0,0.0,0.0,0.0
2025-06-05 02:00:00,battery_only,1.0631,0.0,-0.0,0.0,0.0,0.0,1.0631,11.163784921052638,0.0,0.0,0.0,0.0
2025-06-05 03:00:00,battery_only,1.0841,0.0,-0.0,0.0,0.0,0.0,1.0841,10.022627026315796,0.0,0.0,0.0,0.0
2025-06-05 04:00:00,battery_only,1.0848,0.0,-0.0,0.0,0.0,0.0,1.0848,8.88073228947369,0.0,0.0,0.0,0.0
2025-06-05 05:00:00,battery_only,1.1728,0.0,-0.0,0.0,0.0,0.0,1.1728,7.646205973684216,0.0,0.0,0.0,0.0
2025-06-05 06:00:00,battery_only,1.1754,0.0,-0.0,0.0,0.0,0.0,1.1754,6.408942815789479,0.0,0.0,0.0,0.0
2025-06-05 07:00:00,battery_only,1.2181,0.79527,0.79527,0.0,0.0,0.0,0.42282999999999993,5.963858605263163,0.0,0.0,0.0,0.0
2025-06-05 08:00:00,battery_only,1.221,1.53629,1.53629,0.0,0.0,0.31528999999999985,0.0,6.263384105263163,0.0,0.0,0.0,0.0
2025-06-05 09:00:00,battery_only,1.2217,2.17266,2.17266,0.0,0.0,0.95096,0.0,7.166796105263163,0.0,0.0,0.0,0.0
2025-06-05 10:00:00,battery_only,1.1868,2.66098,2.66098,0.0,0.0,1.4741799999999998,0.0,8.567267105263163,0.0,0.0,0.0,0.0
2025-06-05 11:00:00,battery_only,1.2323,2.96793,2.96793,0.0,0.0,1.73563,0.0,10.216115605263163,0.0,0.0,0.0,0.0
2025-06-05 12:00:00,battery_only,1.3066,3.07265,3.07265,0.0,0.0,1.76605,0.0,11.893863105263161,0.0,0.0,0.0,0.0
2025-06-05 13:00:00,battery_only,1.2112,2.96793,2.96793,0.0,0.0,1.75673,0.0,13.56275660526316,0.0,0.0,0.0,0.0
2025-06-05 14:00:00,battery_only,1.2425,2.66098,2.66098,0.0,0.0,1.41848,0.0,14.910312605263162,0.0,0.0,0.0,0.0
2025-06-05 15:00:00,battery_only,1.2526,2.17266,2.17266,0.0,0.0,0.9200600000000001,0.0,15.784369605263162,0.0,0.0,0.0,0.0
2025-06-05 16:00:00,battery_only,1.2908,1.53629,1.53629,0.0,0.0,0.24548999999999999,0.0,16.017585105263162,0.0,0.0,0.0,0.0
2025-06-05 17:00:00,battery_only,1.4085,0.79527,0.79527,0.0,0.0,0.0,0.61323,15.372079842105267,0.0,0.0,0.0,0.0
2025-06-05 18:00:00,battery_only,1.3844,0.0,-0.0,0.0,0.0,0.0,1.3844,13.91481668421053,0.0,0.0,0.0,0.0
2025-06-05 19:00:00,battery_only,1.4245,0.0,-0.0,0.0,0.0,0.0,1.4245,12.415343000000004,0.0,0.0,0.0,0.0
2025-06-05 20:00:00,battery_only,1.3885,0.0,-0.0,0.0,0.0,0.0,1.3885,10.953764052631582,0.0,0.0,0.0,0.0
2025-06-05 21:00:00,battery_only,1.3794,0.0,-0.0,0.0,0.0,0.0,0.0,10.953764052631582,0.0,0.0,0.0,1.3794
2025-06-05 22:00:00,battery_only,1.2799,0.0,-0.0,0.0,0.0,0.0,1.2799,9.606500894736845,0.0,0.0,0.0,0.0
2025-06-05 23:00:00,battery_only,1.2737,0.0,-0.0,0.0,0.0,0.0,1.2737,8.265764052631582,0.0,0.0,0.0,0.0
2025-06-06 00:00:00,battery_only,1.1037,0.0,-0.0,0.0,0.0,0.0,1.1037,7.103974578947371,0.0,0.0,0.0,0.0
2025-06-06 01:00:00,battery_only,1.0098,0.0,-0.0,0.0,0.0,0.0,1.0098,6.041027210526318,0.0,0.0,0.0,0.0
2025-06-06 02:00:00,battery_only,0.9814,0.0,-0.0,0.0,0.0,0.0,0.0,6.041027210526318,0.0,0.0,0.0,0.9814
2025-06-06 03:00:00,battery_only,1.0832,0.0,-0.0,0.0,0.0,0.0,1.0832,4.900816684210528,0.0,0.0,0.0,0.0
2025-06-06 04:00:00,battery_only,1.0645,0.0,-0.0,0.0,0.0,0.0,1.0645,3.7802903684210545,0.0,0.0,0.0,0.0
2025-06-06 05:00:00,battery_only,1.1694,0.0,-0.0,0.0,0.0,0.0,1.1694,2.549343000000002,0.0,0.0,0.0,0.0
2025-06-06 06:00:00,battery_only,1.1584,0.0,-0.0,0.0,0.0,0.0,1.1584,1.3299745789473707,0.0,0.0,0.0,0.0
2025-06-06 07:00:00,battery_only,1.1766,1.12,1.12,0.0,0.0,0.0,0.056599999999999984,1.2703956315789497,0.0,0.0,0.0,0.0
2025-06-06 08:00:00,battery_only,1.2055,2.1637,2.1637,0.0,0.0,0.9581999999999999,0.0,2.1806856315789496,0.0,0.0,0.0,0.0
2025-06-06 09:00:00,battery_only,1.2377,3.05998,3.05998,0.0,0.0,1.82228,0.0,3.9118516315789496,0.0,0.0,0.0,0.0
2025-06-06 10:00:00,battery_only,1.2026,3.7476599999999998,3.4026,0.3450599999999997,0.0,2.2,0.0,6.001851631578949,0.0,0.0,0.0,0.0
2025-06-06 11:00:00,battery_only,1.1929,4.1799800000000005,3.3929,0.7870800000000004,0.0,2.2,0.0,8.09185163157895,0.0,0.0,0.0,0.0
2025-06-06 12:00:00,battery_only,1.2065,4.3274,3.4065000000000003,0.9208999999999996,0.0,2.2,0.0,10.18185163157895,0.0,0.0,0.0,0.0
2025-06-06 13:00:00,battery_only,1.1816,4.1799800000000005,3.3816,0.7983800000000003,0.0,2.2,0.0,12.271851631578949,0.0,0.0,0.0,0.0
2025-06-06 14:00:00,battery_only,1.2526,3.7476599999999998,3.4526000000000003,0.29505999999999943,0.0,2.2,0.0,14.361851631578949,0.0,0.0,0.0,0.0
2025-06-06 15:00:00,battery_only,1.2084,3.05998,3.05998,0.0,0.0,1.85158,0.0,16.12085263157895,0.0,0.0,0.0,0.0
2025-06-06 16:00:00,battery_only,1.2917,2.1637,2.1637,0.0,0.0,0.8719999999999999,0.0,16.949252631578947,0.0,0.0,0.0,0.0
2025-06-06 17:00:00,battery_only,1.3816,1.12,1.12,0.0,0.0,0.0,0.26159999999999983,16.673884210526314,0.0,0.0,0.0,0.0
2025-06-06 18:00:00,battery_only,1.4165,0.0,-0.0,0.0,0.0,0.0,1.4165,15.182831578947365,0.0,0.0,0.0,0.0
2025-06-06 19:00:00,battery_only,1.4597,0.0,-0.0,0.0,0.0,0.0,1.4597,13.646305263157892,0.0,0.0,0.0,0.0
2025-06-06 20:00:00,battery_only,1.439,0.0,-0.0,0.0,0.0,0.0,1.439,12.131568421052629,0.0,0.0,0.0,0.0
2025-06-06 21:00:00,battery_only,1.4435,0.0,-0.0,0.0,0.0,0.0,1.4435,10.612094736842103,0.0,0.0,0.0,0.0
2025-06-06 22:00:00,battery_only,1.3664,0.0,-0.0,0.0,0.0,0.0,1.3664,9.173778947368419,0.0,0.0,0.0,0.0
2025-06-06 23:00:00,battery_only,1.267,0.0,-0.0,0.0,0.0,0.0,1.267,7.8400947368421035,0.0,0.0,0.0,0.0
2025-06-07 00:00:00,battery_only,1.0129,0.0,-0.0,0.0,0.0,0.0,1.0129,6.773884210526314,0.0,0.0,0.0,0.0
2025-06-07 01:00:00,battery_only,1.0129,0.0,-0.0,0.0,0.0,0.0,1.0129,5.707673684210525,0.0,0.0,0.0,0.0
2025-06-07 02:00:00,battery_only,0.9879,0.0,-0.0,0.0,0.0,0.0,0.9879,4.66777894736842,0.0,0.0,0.0,0.0
2025-06-07 03:00:00,battery_only,0.9812,0.0,-0.0,0.0,0.0,0.0,0.9812,3.6349368421052626,0.0,0.0,0.0,0.0
2025-06-07 04:00:00,battery_only,1.0685,0.0,-0.0,0.0,0.0,0.0,1.0685,2.5101999999999998,0.0,0.0,0.0,0.0
2025-06-07 05:00:00,battery_only,1.1127,0.0,-0.0,0.0,0.0,0.0,1.1127,1.338936842105263,0.0,0.0,0.0,0.0
2025-06-07 06:00:00,battery_only,1.1698,0.0,-0.0,0.0,0.0,0.0,1.1698,0.10756842105263158,0.0,0.0,0.0,0.0
2025-06-07 07:00:00,battery_only,1.1342,1.03201,1.03201,0.0,0.0,0.0,0.10219,0.0,0.0,0.0,0.0,0.0
2025-06-07 08:00:00,battery_only,1.1493,1.99374,1.99374,0.0,0.0,0.8444400000000001,0.0,0.802218,0.0,0.0,0.0,0.0
2025-06-07 09:00:00,battery_only,1.195,2.81953,2.81953,0.0,0.0,1.6245299999999998,0.0,2.3455215,0.0,0.0,0.0,0.0
2025-06-07 10:00:00,battery_only,1.1748,3.45324,3.3748000000000005,0.07843999999999962,0.0,2.2,0.0,4.4355215,0.0,0.0,0.0,0.0
2025-06-07 11:00:00,battery_only,1.1157,3.8515400000000004,3.3157,0.5358400000000003,0.0,2.2,0.0,6.5255215,0.0,0.0,0.0,0.0
2025-06-07 12:00:00,battery_only,1.1922,3.9874099999999997,3.3922,0.5952099999999998,0.0,2.2,0.0,8.6155215,0.0,0.0,0.0,0.0
2025-06-07 13:00:00,battery_only,1.1303,3.8515400000000004,3.3303000000000003,0.5212400000000001,0.0,2.2,0.0,10.7055215,0.0,0.0,0.0,0.0
2025-06-07 14:00:00,battery_only,1.176,3.45324,3.3760000000000003,0.07723999999999975,0.0,2.2,0.0,12.7955215,0.0,0.0,0.0,0.0
2025-06-07 15:00:00,battery_only,1.2776,2.81953,2.81953,0.0,0.0,1.5419299999999998,0.0,14.260354999999999,0.0,0.0,0.0,0.0
2025-06-07 16:00:00,battery_only,1.333,1.99374,1.99374,0.0,0.0,0.6607400000000001,0.0,14.888058,0.0,0.0,0.0,0.0
2025-06-07 17:00:00,battery_only,1.2825,1.03201,1.03201,0.0,0.0,0.0,0.2504899999999999,14.624384315789474,0.0,0.0,0.0,0.0
2025-06-07 18:00:00,battery_only,1.3613,0.0,-0.0,0.0,0.0,0.0,1.3613,13.191436947368421,0.0,0.0,0.0,0.0
2025-06-07 19:00:00,battery_only,1.407,0.0,-0.0,0.0,0.0,0.0,1.407,11.710384315789474,0.0,0.0,0.0,0.0
2025-06-07 20:00:00,battery_only,1.467,0.0,-0.0,0.0,0.0,0.0,0.0,11.710384315789474,0.0,0.0,0.0,1.467
2025-06-07 21:00:00,battery_only,1.3537,0.0,-0.0,0.0,0.0,0.0,1.3537,10.28543694736842,0.0,0.0,0.0,0.0
2025-06-07 22:00:00,battery_only,1.2863,0.0,-0.0,0.0,0.0,0.0,1.2863,8.931436947368422,0.0,0.0,0.0,0.0
2025-06-07 23:00:00,battery_only,1.2698,0.0,-0.0,0.0,0.0,0.0,1.2698,7.594805368421053,0.0,0.0,0.0,0.0
2025-06-08 00:00:00,battery_only,0.972,0.0,-0.0,0.0,0.0,0.0,0.972,6.5716474736842105,0.0,0.0,0.0,0.0
2025-06-08 01:00:00,battery_only,1.0115,0.0,-0.0,0.0,0.0,0.0,1.0115,5.506910631578947,0.0,0.0,0.0,0.0
2025-06-08 02:00:00,battery_only,0.9553,0.0,-0.0,0.0,0.0,0.0,0.9553,4.501331684210526,0.0,0.0,0.0,0.0
2025-06-08 03:00:00,battery_only,1.017,0.0,-0.0,0.0,0.0,0.0,1.017,3.430805368421052,0.0,0.0,0.0,0.0
2025-06-08 04:00:00,battery_only,1.0029,0.0,-0.0,0.0,0.0,0.0,1.0029,2.3751211578947364,0.0,0.0,0.0,0.0
2025-06-08 05:00:00,battery_only,1.0615,0.0,-0.0,0.0,0.0,0.0,1.0615,1.2577527368421049,0.0,0.0,0.0,0.0
2025-06-08 06:00:00,battery_only,1.1612,0.0,-0.0,0.0,0.0,0.0,0.20111800000000188,1.046049578947366,0.0,0.0,0.0,0.9600819999999981
2025-06-08 07:00:00,battery_only,1.162,1.27295,1.27295,0.0,0.0,0.1109500000000001,0.0,1.1514520789473661,0.0,0.0,0.0,0.0
2025-06-08 08:00:00,battery_only,1.1675,2.4592400000000003,2.4592400000000003,0.0,0.0,1.2917400000000003,0.0,2.3786050789473663,0.0,0.0,0.0,0.0
2025-06-08 09:00:00,battery_only,1.1555,3.47788,3.3555,0.12237999999999971,0.0,2.2,0.0,4.468605078947366,0.0,0.0,0.0,0.0
2025-06-08 10:00:00,battery_only,1.1694,4.2595,3.3694,0.8900999999999999,0.0,2.2,0.0,6.558605078947366,0.0,0.0,0.0,0.0
2025-06-08 11:00:00,battery_only,1.1852,4.7508300000000006,3.3852,1.3656300000000003,0.0,2.2,0.0,8.648605078947366,0.0,0.0,0.0,0.0
2025-06-08 12:00:00,battery_only,1.2112,4.91841,3.4112,1.5072099999999997,0.0,2.2,0.0,10.738605078947366,0.0,0.0,0.0,0.0
2025-06-08 13:00:00,battery_only,1.1051,4.7508300000000006,3.3051000000000004,1.4457300000000002,0.0,2.2,0.0,12.828605078947366,0.0,0.0,0.0,0.0
2025-06-08 14:00:00,battery_only,1.1791,4.2595,3.3791,0.8803999999999998,0.0,2.2,0.0,14.918605078947365,0.0,0.0,0.0,0.0
2025-06-08 15:00:00,battery_only,1.238,3.47788,3.438,0.039879999999999693,0.0,2.2,0.0,17.008605078947365,0.0,0.0,0.0,0.0
2025-06-08 16:00:00,battery_only,1.269,2.4592400000000003,2.4592400000000003,0.0,0.0,1.1902400000000004,0.0,18.139333078947367,0.0,0.0,0.0,0.0
2025-06-08 17:00:00,battery_only,1.3353,1.27295,1.27295,0.0,0.0,0.0,0.062349999999999905,18.0737015,0.0,0.0,0.0,0.0
2025-06-08 18:00:00,battery_only,1.3806,0.0,-0.0,0.0,0.0,0.0,1.3806,16.620438342105263,0.0,0.0,0.0,0.0
2025-06-08 19:00:00,battery_only,1.3948,0.0,-0.0,0.0,0.0,0.0,1.3948,15.152227815789473,0.0,0.0,0.0,0.0
2025-06-08 20:00:00,battery_only,1.3887,0.0,-0.0,0.0,0.0,0.0,1.3887,13.690438342105262,0.0,0.0,0.0,0.0
2025-06-08 21:00:00,battery_only,1.3614,0.0,-0.0,0.0,0.0,0.0,1.3614,12.257385710526314,0.0,0.0,0.0,0.0
2025-06-08 22:00:00,battery_only,1.3394,0.0,-0.0,0.0,0.0,0.0,1.3394,10.84749097368421,0.0,0.0,0.0,0.0
2025-06-08 23:00:00,battery_only,1.195,0.0,-0.0,0.0,0.0,0.0,1.195,9.589596236842103,0.0,0.0,0.0,0.0
2025-06-09 00:00:00,battery_only,1.012,0.0,-0.0,0.0,0.0,0.0,1.012,8.524333078947366,0.0,0.0,0.0,0.0
2025-06-09 01:00:00,battery_only,1.0253,0.0,-0.0,0.0,0.0,0.0,1.0253,7.44506992105263,0.0,0.0,0.0,0.0
2025-06-09 02:00:00,battery_only,1.0805,0.0,-0.0,0.0,0.0,0.0,1.0805,6.3077014999999985,0.0,0.0,0.0,0.0
2025-06-09 03:00:00,battery_only,1.0437,0.0,-0.0,0.0,0.0,0.0,1.0437,5.20906992105263,0.0,0.0,0.0,0.0
2025-06-09 04:00:00,battery_only,1.1161,0.0,-0.0,0.0,0.0,0.0,0.0,5.20906992105263,0.0,0.0,0.0,1.1161
2025-06-09 05:00:00,battery_only,1.1654,0.0,-0.0,0.0,0.0,0.0,1.1654,3.982333078947367,0.0,0.0,0.0,0.0
2025-06-09 06:00:00,battery_only,1.1637,0.0,-0.0,0.0,0.0,0.0,1.1637,2.7573857105263144,0.0,0.0,0.0,0.0
2025-06-09 07:00:00,battery_only,1.1884,1.31355,1.31355,0.0,0.0,0.1251500000000001,0.0,2.8762782105263147,0.0,0.0,0.0,0.0
2025-06-09 08:00:00,battery_only,1.1989,2.53757,2.53757,0.0,0.0,1.33867,0.0,4.148014710526315,0.0,0.0,0.0,0.0
2025-06-09 09:00:00,battery_only,1.203,3.5886899999999997,3.4030000000000005,0.18568999999999924,0.0,2.2,0.0,6.238014710526315,0.0,0.0,0.0,0.0
2025-06-09 10:00:00,battery_only,1.236,4.39523,3.436,0.9592299999999998,0.0,2.2,0.0,8.328014710526315,0.0,0.0,0.0,0.0
2025-06-09 11:00:00,battery_only,1.2146,4.902240000000001,3.4146,1.4876400000000007,0.0,2.2,0.0,10.418014710526315,0.0,0.0,0.0,0.0
2025-06-09 12:00:00,battery_only,1.2188,5.07514,3.4188,1.6563400000000001,0.0,2.2,0.0,12.508014710526314,0.0,0.0,0.0,0.0
2025-06-09 13:00:00,battery_only,1.1845,4.902240000000001,3.3845,1.5177400000000008,0.0,2.2,0.0,14.598014710526314,0.0,0.0,0.0,0.0
2025-06-09 14:00:00,battery_only,1.2064,4.39523,3.4064,0.9888299999999997,0.0,2.2,0.0,16.688014710526314,0.0,0.0,0.0,0.0
2025-06-09 15:00:00,battery_only,1.3354,3.5886899999999997,3.5354,0.053289999999999615,0.0,2.2,0.0,18.778014710526314,0.0,0.0,0.0,0.0
2025-06-09 16:00:00,battery_only,1.2987,2.53757,2.53757,0.0,0.0,1.2388700000000001,0.0,19.954941210526314,0.0,0.0,0.0,0.0
2025-06-09 17:00:00,battery_only,1.3288,1.31355,1.31355,0.0,0.0,0.0,0.015249999999999986,19.938888578947367,0.0,0.0,0.0,0.0
2025-06-09 18:00:00,battery_only,1.4526,0.0,-0.0,0.0,0.0,0.0,1.4526,18.40983594736842,0.0,0.0,0.0,0.0
2025-06-09 19:00:00,battery_only,1.4475,0.0,-0.0,0.0,0.0,0.0,1.4475,16.886151736842105,0.0,0.0,0.0,0.0
2025-06-09 20:00:00,battery_only,1.4589,0.0,-0.0,0.0,0.0,0.0,1.4589,15.350467526315791,0.0,0.0,0.0,0.0
2025-06-09 21:00:00,battery_only,1.3977,0.0,-0.0,0.0,0.0,0.0,1.3977,13.879204368421055,0.0,0.0,0.0,0.0
2025-06-09 22:00:00,battery_only,1.3233,0.0,-0.0,0.0,0.0,0.0,1.3233,12.486257000000002,0.0,0.0,0.0,0.0
2025-06-09 23:00:00,battery_only,1.2451,0.0,-0.0,0.0,0.0,0.0,1.2451,11.175625421052633,0.0,0.0,0.0,0.0
2025-06-10 00:00:00,battery_only,0.9705,0.0,-0.0,0.0,0.0,0.0,0.9705,10.154046473684213,0.0,0.0,0.0,0.0
2025-06-10 01:00:00,battery_only,1.0162,0.0,-0.0,0.0,0.0,0.0,1.0162,9.084362263157898,0.0,0.0,0.0,0.0
2025-06-10 02:00:00,battery_only,1.0402,0.0,-0.0,0.0,0.0,0.0,1.0402,7.989414894736845,0.0,0.0,0.0,0.0
2025-06-10 03:00:00,battery_only,1.111,0.0,-0.0,0.0,0.0,0.0,1.111,6.819941210526318,0.0,0.0,0.0,0.0
2025-06-10 04:00:00,battery_only,1.0878,0.0,-0.0,0.0,0.0,0.0,1.0878,5.674888578947371,0.0,0.0,0.0,0.0
2025-06-10 05:00:00,battery_only,1.0515,0.0,-0.0,0.0,0.0,0.0,1.0515,4.5680464736842135,0.0,0.0,0.0,0.0
2025-06-10 06:00:00,battery_only,1.1621,0.0,-0.0,0.0,0.0,0.0,1.1621,3.344783315789477,0.0,0.0,0.0,0.0
2025-06-10 07:00:00,battery_only,1.2839,1.09417,1.09417,0.0,0.0,0.0,0.18972999999999995,3.145067526315793,0.0,0.0,0.0,0.0
2025-06-10 08:00:00,battery_only,1.2371,2.1137900000000003,2.1137900000000003,0.0,0.0,0.8766900000000002,0.0,3.9779230263157928,0.0,0.0,0.0,0.0
