timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-06-10 09:00:00,battery_only,1.1845,2.98935,2.98935,0.0,0.0,1.8048499999999998,0.0,5.692530526315792,0.0,0.0,0.0,0.0
2025-06-10 10:00:00,battery_only,1.2268,3.66121,3.4268,0.23441,0.0,2.2,0.0,7.782530526315792,0.0,0.0,0.0,0.0
2025-06-10 11:00:00,battery_only,1.1826,4.08352,3.3826,0.70092,0.0,2.2,0.0,9.872530526315792,0.0,0.0,0.0,0.0
2025-06-10 12:00:00,battery_only,1.1669,4.227580000000001,3.3669000000000002,0.8606800000000003,0.0,2.2,0.0,11.962530526315792,0.0,0.0,0.0,0.0
2025-06-10 13:00:00,battery_only,1.2091,4.08352,3.4091000000000005,0.6744199999999996,0.0,2.2,0.0,14.052530526315792,0.0,0.0,0.0,0.0
2025-06-10 14:00:00,battery_only,1.2402,3.66121,3.4402,0.22101000000000015,0.0,2.2,0.0,16.14253052631579,0.0,0.0,0.0,0.0
2025-06-10 15:00:00,battery_only,1.2033,2.98935,2.98935,0.0,0.0,1.78605,0.0,17.839278026315792,0.0,0.0,0.0,0.0
2025-06-10 16:00:00,battery_only,1.2661,2.1137900000000003,2.1137900000000003,0.0,0.0,0.8476900000000003,0.0,18.64458352631579,0.0,0.0,0.0,0.0
2025-06-10 17:00:00,battery_only,1.3542,1.09417,1.09417,0.0,0.0,0.0,0.26003,18.370867736842108,0.0,0.0,0.0,0.0
2025-06-10 18:00:00,battery_only,1.3902,0.0,-0.0,0.0,0.0,0.0,1.3902,16.907499315789476,0.0,0.0,0.0,0.0
2025-06-10 19:00:00,battery_only,1.4506,0.0,-0.0,0.0,0.0,0.0,1.4506,15.380551947368422,0.0,0.0,0.0,0.0
2025-06-10 20:00:00,battery_only,1.3979,0.0,-0.0,0.0,0.0,0.0,1.3979,13.909078263157896,0.0,0.0,0.0,0.0
2025-06-10 21:00:00,battery_only,1.4257,0.0,-0.0,0.0,0.0,0.0,1.4257,12.408341421052633,0.0,0.0,0.0,0.0
2025-06-10 22:00:00,battery_only,1.2941,0.0,-0.0,0.0,0.0,0.0,1.2941,11.046130894736843,0.0,0.0,0.0,0.0
2025-06-10 23:00:00,battery_only,1.3039,0.0,-0.0,0.0,0.0,0.0,0.0,11.046130894736843,0.0,0.0,0.0,1.3039
2025-06-11 00:00:00,battery_only,0.9597,0.0,-0.0,0.0,0.0,0.0,0.9597,10.035920368421053,0.0,0.0,0.0,0.0
2025-06-11 01:00:00,battery_only,0.9844,0.0,-0.0,0.0,0.0,0.0,0.9844,8.999709842105263,0.0,0.0,0.0,0.0
2025-06-11 02:00:00,battery_only,1.0434,0.0,-0.0,0.0,0.0,0.0,1.0434,7.901394052631579,0.0,0.0,0.0,0.0
2025-06-11 03:00:00,battery_only,1.1044,0.0,-0.0,0.0,0.0,0.0,1.1044,6.7388677368421055,0.0,0.0,0.0,0.0
2025-06-11 04:00:00,battery_only,1.0944,0.0,-0.0,0.0,0.0,0.0,1.0944,5.586867736842105,0.0,0.0,0.0,0.0
2025-06-11 05:00:00,battery_only,1.1428,0.0,-0.0,0.0,0.0,0.0,1.1428,4.383920368421053,0.0,0.0,0.0,0.0
2025-06-11 06:00:00,battery_only,1.1651,0.0,-0.0,0.0,0.0,0.0,1.1651,3.1574993157894737,0.0,0.0,0.0,0.0
2025-06-11 07:00:00,battery_only,1.1609,1.39153,1.39153,0.0,0.0,0.2306299999999999,0.0,3.3765978157894736,0.0,0.0,0.0,0.0
2025-06-11 08:00:00,battery_only,1.1924,2.6882099999999998,2.6882099999999998,0.0,0.0,1.4958099999999999,0.0,4.7976173157894735,0.0,0.0,0.0,0.0
2025-06-11 09:00:00,battery_only,1.1709,3.80177,3.3709000000000002,0.43086999999999964,0.0,2.2,0.0,6.887617315789473,0.0,0.0,0.0,0.0
2025-06-11 10:00:00,battery_only,1.1657,4.6561900000000005,3.3657000000000004,1.2904900000000001,0.0,2.2,0.0,8.977617315789473,0.0,0.0,0.0,0.0
2025-06-11 11:00:00,battery_only,1.2189,5.1933,3.4189000000000003,1.7743999999999995,0.0,2.2,0.0,11.067617315789473,0.0,0.0,0.0,0.0
2025-06-11 12:00:00,battery_only,1.1737,5.37649,3.3737000000000004,2.00279,0.0,2.2,0.0,13.157617315789473,0.0,0.0,0.0,0.0
2025-06-11 13:00:00,battery_only,1.2301,5.1933,3.4301000000000004,1.7631999999999994,0.0,2.2,0.0,15.247617315789473,0.0,0.0,0.0,0.0
2025-06-11 14:00:00,battery_only,1.1943,4.6561900000000005,3.3943000000000003,1.2618900000000002,0.0,2.2,0.0,17.337617315789473,0.0,0.0,0.0,0.0
2025-06-11 15:00:00,battery_only,1.2733,3.80177,3.4733,0.3284699999999998,0.0,2.2,0.0,19.427617315789472,0.0,0.0,0.0,0.0
2025-06-11 16:00:00,battery_only,1.2872,2.6882099999999998,2.6882099999999998,0.0,0.0,1.4010099999999999,0.0,20.75857681578947,0.0,0.0,0.0,0.0
2025-06-11 17:00:00,battery_only,1.4002,1.39153,1.39153,0.0,0.0,0.0,0.008669999999999956,20.7494505,0.0,0.0,0.0,0.0
2025-06-11 18:00:00,battery_only,1.414,0.0,-0.0,0.0,0.0,0.0,1.414,19.26102944736842,0.0,0.0,0.0,0.0
2025-06-11 19:00:00,battery_only,1.4785,0.0,-0.0,0.0,0.0,0.0,1.4785,17.704713657894736,0.0,0.0,0.0,0.0
2025-06-11 20:00:00,battery_only,1.4127,0.0,-0.0,0.0,0.0,0.0,1.4127,16.21766102631579,0.0,0.0,0.0,0.0
2025-06-11 21:00:00,battery_only,1.4029,0.0,-0.0,0.0,0.0,0.0,1.4029,14.740924184210524,0.0,0.0,0.0,0.0
2025-06-11 22:00:00,battery_only,1.3002,0.0,-0.0,0.0,0.0,0.0,1.3002,13.372292605263155,0.0,0.0,0.0,0.0
2025-06-11 23:00:00,battery_only,1.2359,0.0,-0.0,0.0,0.0,0.0,1.2359,12.071345236842102,0.0,0.0,0.0,0.0
2025-06-12 00:00:00,battery_only,1.004,0.0,-0.0,0.0,0.0,0.0,1.004,11.014503131578945,0.0,0.0,0.0,0.0
2025-06-12 01:00:00,battery_only,0.9952,0.0,-0.0,0.0,0.0,0.0,0.9952,9.966924184210523,0.0,0.0,0.0,0.0
2025-06-12 02:00:00,battery_only,0.9919,0.0,-0.0,0.0,0.0,0.0,0.9919,8.92281892105263,0.0,0.0,0.0,0.0
2025-06-12 03:00:00,battery_only,1.0071,0.0,-0.0,0.0,0.0,0.0,1.0071,7.862713657894734,0.0,0.0,0.0,0.0
2025-06-12 04:00:00,battery_only,1.0105,0.0,-0.0,0.0,0.0,0.0,1.0105,6.799029447368418,0.0,0.0,0.0,0.0
2025-06-12 05:00:00,battery_only,1.0906,0.0,-0.0,0.0,0.0,0.0,1.0906,5.651029447368418,0.0,0.0,0.0,0.0
2025-06-12 06:00:00,battery_only,1.1841,0.0,-0.0,0.0,0.0,0.0,0.0,5.651029447368418,0.0,0.0,0.0,1.1841
2025-06-12 07:00:00,battery_only,1.142,1.3204099999999999,1.3204099999999999,0.0,0.0,0.17840999999999996,0.0,5.820518947368418,0.0,0.0,0.0,0.0
2025-06-12 08:00:00,battery_only,1.1635,2.5508,2.5508,0.0,0.0,1.3873000000000002,0.0,7.1384539473684185,0.0,0.0,0.0,0.0
2025-06-12 09:00:00,battery_only,1.2678,3.60738,3.4678000000000004,0.1395799999999996,0.0,2.2,0.0,9.228453947368418,0.0,0.0,0.0,0.0
2025-06-12 10:00:00,battery_only,1.1858,4.41812,3.3858,1.03232,0.0,2.2,0.0,11.318453947368418,0.0,0.0,0.0,0.0
2025-06-12 11:00:00,battery_only,1.2157,4.92779,3.4157,1.5120899999999997,0.0,2.2,0.0,13.408453947368418,0.0,0.0,0.0,0.0
2025-06-12 12:00:00,battery_only,1.2302,5.1016,3.4302,1.6714000000000002,0.0,2.2,0.0,15.498453947368418,0.0,0.0,0.0,0.0
2025-06-12 13:00:00,battery_only,1.2406,4.92779,3.4406,1.48719,0.0,2.2,0.0,17.588453947368418,0.0,0.0,0.0,0.0
2025-06-12 14:00:00,battery_only,1.1866,4.41812,3.3866000000000005,1.0315199999999995,0.0,2.2,0.0,19.678453947368418,0.0,0.0,0.0,0.0
2025-06-12 15:00:00,battery_only,1.2554,3.60738,3.4554,0.15198,0.0,2.2,0.0,21.768453947368418,0.0,0.0,0.0,0.0
2025-06-12 16:00:00,battery_only,1.2495,2.5508,2.5508,0.0,0.0,1.3013000000000001,0.0,23.004688947368418,0.0,0.0,0.0,0.0
2025-06-12 17:00:00,battery_only,1.4344,1.3204099999999999,1.3204099999999999,0.0,0.0,0.0,0.11399000000000004,22.884699473684208,0.0,0.0,0.0,0.0
2025-06-12 18:00:00,battery_only,1.3493,0.0,-0.0,0.0,0.0,0.0,1.3493,21.464383684210524,0.0,0.0,0.0,0.0
2025-06-12 19:00:00,battery_only,1.4008,0.0,-0.0,0.0,0.0,0.0,1.4008,19.989857368421053,0.0,0.0,0.0,0.0
2025-06-12 20:00:00,battery_only,1.4024,0.0,-0.0,0.0,0.0,0.0,1.4024,18.513646842105263,0.0,0.0,0.0,0.0
2025-06-12 21:00:00,battery_only,1.3505,0.0,-0.0,0.0,0.0,0.0,1.3505,17.092067894736843,0.0,0.0,0.0,0.0
2025-06-12 22:00:00,battery_only,1.3769,0.0,-0.0,0.0,0.0,0.0,1.3769,15.64269947368421,0.0,0.0,0.0,0.0
2025-06-12 23:00:00,battery_only,1.3284,0.0,-0.0,0.0,0.0,0.0,1.3284,14.244383684210526,0.0,0.0,0.0,0.0
2025-06-13 00:00:00,battery_only,0.9968,0.0,-0.0,0.0,0.0,0.0,0.9968,13.195120526315788,0.0,0.0,0.0,0.0
2025-06-13 01:00:00,battery_only,0.9762,0.0,-0.0,0.0,0.0,0.0,0.9762,12.167541578947368,0.0,0.0,0.0,0.0
2025-06-13 02:00:00,battery_only,0.9597,0.0,-0.0,0.0,0.0,0.0,0.9597,11.157331052631578,0.0,0.0,0.0,0.0
2025-06-13 03:00:00,battery_only,1.043,0.0,-0.0,0.0,0.0,0.0,1.043,10.059436315789473,0.0,0.0,0.0,0.0
2025-06-13 04:00:00,battery_only,1.0732,0.0,-0.0,0.0,0.0,0.0,1.0732,8.929752105263157,0.0,0.0,0.0,0.0
2025-06-13 05:00:00,battery_only,1.1028,0.0,-0.0,0.0,0.0,0.0,1.1028,7.768909999999999,0.0,0.0,0.0,0.0
2025-06-13 06:00:00,battery_only,1.1704,0.0,-0.0,0.0,0.0,0.0,1.1704,6.536909999999999,0.0,0.0,0.0,0.0
2025-06-13 07:00:00,battery_only,1.2055,1.36213,1.36213,0.0,0.0,0.15663000000000005,0.0,6.685708499999999,0.0,0.0,0.0,0.0
2025-06-13 08:00:00,battery_only,1.2175,2.63137,2.63137,0.0,0.0,1.41387,0.0,8.028884999999999,0.0,0.0,0.0,0.0
2025-06-13 09:00:00,battery_only,1.1986,3.7213399999999996,3.3986,0.3227399999999996,0.0,2.2,0.0,10.118884999999999,0.0,0.0,0.0,0.0
2025-06-13 10:00:00,battery_only,1.1702,4.5577000000000005,3.3702,1.1875000000000004,0.0,2.2,0.0,12.208884999999999,0.0,0.0,0.0,0.0
2025-06-13 11:00:00,battery_only,1.2262,5.08347,3.4262,1.65727,0.0,2.2,0.0,14.298884999999999,0.0,0.0,0.0,0.0
2025-06-13 12:00:00,battery_only,1.2091,5.26274,3.4091000000000005,1.8536399999999995,0.0,2.2,0.0,16.388885,0.0,0.0,0.0,0.0
2025-06-13 13:00:00,battery_only,1.2474,5.08347,3.4474,1.6360700000000001,0.0,2.2,0.0,18.478885,0.0,0.0,0.0,0.0
2025-06-13 14:00:00,battery_only,1.2611,4.5577000000000005,3.4611,1.0966000000000005,0.0,2.2,0.0,20.568884999999998,0.0,0.0,0.0,0.0
2025-06-13 15:00:00,battery_only,1.216,3.7213399999999996,3.4160000000000004,0.3053399999999993,0.0,2.2,0.0,22.658884999999998,0.0,0.0,0.0,0.0
2025-06-13 16:00:00,battery_only,1.2549,2.63137,2.63137,0.0,0.0,1.37647,0.0,23.9665315,0.0,0.0,0.0,0.0
2025-06-13 17:00:00,battery_only,1.3269,1.36213,1.36213,0.0,0.0,0.035230000000000095,0.0,24.0,0.0,0.0,0.0,0.0
2025-06-13 18:00:00,battery_only,1.3666,0.0,-0.0,0.0,0.0,0.0,1.3666,22.561473684210526,0.0,0.0,0.0,0.0
2025-06-13 19:00:00,battery_only,1.4608,0.0,-0.0,0.0,0.0,0.0,0.0,22.561473684210526,0.0,0.0,0.0,1.4608
2025-06-13 20:00:00,battery_only,1.4486,0.0,-0.0,0.0,0.0,0.0,1.4486,21.036631578947368,0.0,0.0,0.0,0.0
2025-06-13 21:00:00,battery_only,1.4367,0.0,-0.0,0.0,0.0,0.0,0.0,21.036631578947368,0.0,0.0,0.0,1.4367
2025-06-13 22:00:00,battery_only,1.3444,0.0,-0.0,0.0,0.0,0.0,1.3444,19.621473684210525,0.0,0.0,0.0,0.0
2025-06-13 23:00:00,battery_only,1.2549,0.0,-0.0,0.0,0.0,0.0,0.8547241249999971,18.72176407894737,0.0,0.0,0.0,0.40017587500000285
2025-06-14 00:00:00,battery_only,1.0172,0.0,-0.0,0.0,0.0,0.0,1.0172,17.651027236842108,0.0,0.0,0.0,0.0
2025-06-14 01:00:00,battery_only,1.0,0.0,-0.0,0.0,0.0,0.0,1.0,16.598395657894738,0.0,0.0,0.0,0.0
2025-06-14 02:00:00,battery_only,0.9994,0.0,-0.0,0.0,0.0,0.0,0.9994,15.546395657894738,0.0,0.0,0.0,0.0
2025-06-14 03:00:00,battery_only,1.0651,0.0,-0.0,0.0,0.0,0.0,1.0651,14.425237763157897,0.0,0.0,0.0,0.0
2025-06-14 04:00:00,battery_only,1.0547,0.0,-0.0,0.0,0.0,0.0,1.0547,13.315027236842107,0.0,0.0,0.0,0.0
2025-06-14 05:00:00,battery_only,1.0815,0.0,-0.0,0.0,0.0,0.0,1.0815,12.176606184210529,0.0,0.0,0.0,0.0
2025-06-14 06:00:00,battery_only,1.1039,0.0,-0.0,0.0,0.0,0.0,1.1039,11.014606184210528,0.0,0.0,0.0,0.0
2025-06-14 07:00:00,battery_only,1.1825,0.71162,0.71162,0.0,0.0,0.0,0.4708800000000001,10.51894302631579,0.0,0.0,0.0,0.0
2025-06-14 08:00:00,battery_only,1.214,1.3748,1.3748,0.0,0.0,0.16080000000000005,0.0,10.671703026315791,0.0,0.0,0.0,0.0
2025-06-14 09:00:00,battery_only,1.1742,1.94425,1.94425,0.0,0.0,0.7700500000000001,0.0,11.40325052631579,0.0,0.0,0.0,0.0
2025-06-14 10:00:00,battery_only,1.2151,2.3811899999999997,2.3811899999999997,0.0,0.0,1.1660899999999996,0.0,12.511036026315791,0.0,0.0,0.0,0.0
2025-06-14 11:00:00,battery_only,1.1087,2.65587,2.65587,0.0,0.0,1.5471700000000002,0.0,13.980847526315792,0.0,0.0,0.0,0.0
2025-06-14 12:00:00,battery_only,1.1739,2.74953,2.74953,0.0,0.0,1.57563,0.0,15.477696026315792,0.0,0.0,0.0,0.0
2025-06-14 13:00:00,battery_only,1.1842,2.65587,2.65587,0.0,0.0,1.4716700000000003,0.0,16.875782526315792,0.0,0.0,0.0,0.0
2025-06-14 14:00:00,battery_only,1.1787,2.3811899999999997,2.3811899999999997,0.0,0.0,1.2024899999999996,0.0,18.018148026315792,0.0,0.0,0.0,0.0
2025-06-14 15:00:00,battery_only,1.3071,1.94425,1.94425,0.0,0.0,0.6371500000000001,0.0,18.623440526315793,0.0,0.0,0.0,0.0
2025-06-14 16:00:00,battery_only,1.2663,1.3748,1.3748,0.0,0.0,0.10850000000000004,0.0,18.726515526315794,0.0,0.0,0.0,0.0
2025-06-14 17:00:00,battery_only,1.3047,0.71162,0.71162,0.0,0.0,0.0,0.5930799999999999,18.102220789473687,0.0,0.0,0.0,0.0
2025-06-14 18:00:00,battery_only,1.3687,0.0,-0.0,0.0,0.0,0.0,1.3687,16.661483947368424,0.0,0.0,0.0,0.0
2025-06-14 19:00:00,battery_only,1.3344,0.0,-0.0,0.0,0.0,0.0,1.3344,15.256852368421056,0.0,0.0,0.0,0.0
2025-06-14 20:00:00,battery_only,1.3771,0.0,-0.0,0.0,0.0,0.0,0.0,15.256852368421056,0.0,0.0,0.0,1.3771
2025-06-14 21:00:00,battery_only,1.3985,0.0,-0.0,0.0,0.0,0.0,1.3985,13.784747105263161,0.0,0.0,0.0,0.0
2025-06-14 22:00:00,battery_only,1.2769,0.0,-0.0,0.0,0.0,0.0,1.2769,12.440641842105267,0.0,0.0,0.0,0.0
2025-06-14 23:00:00,battery_only,1.1881,0.0,-0.0,0.0,0.0,0.0,1.1881,11.190010263157898,0.0,0.0,0.0,0.0
2025-06-15 00:00:00,battery_only,1.02,0.0,-0.0,0.0,0.0,0.0,1.02,10.116326052631582,0.0,0.0,0.0,0.0
2025-06-15 01:00:00,battery_only,1.0265,0.0,-0.0,0.0,0.0,0.0,1.0265,9.035799736842108,0.0,0.0,0.0,0.0
2025-06-15 02:00:00,battery_only,1.0127,0.0,-0.0,0.0,0.0,0.0,1.0127,7.969799736842107,0.0,0.0,0.0,0.0
2025-06-15 03:00:00,battery_only,1.0039,0.0,-0.0,0.0,0.0,0.0,1.0039,6.913062894736844,0.0,0.0,0.0,0.0
2025-06-15 04:00:00,battery_only,1.043,0.0,-0.0,0.0,0.0,0.0,0.0,6.913062894736844,0.0,0.0,0.0,1.043
2025-06-15 05:00:00,battery_only,1.0651,0.0,-0.0,0.0,0.0,0.0,0.0,6.913062894736844,0.0,0.0,0.0,1.0651
2025-06-15 06:00:00,battery_only,1.0983,0.0,-0.0,0.0,0.0,0.0,1.0983,5.756957631578949,0.0,0.0,0.0,0.0
2025-06-15 07:00:00,battery_only,1.1258,1.1522,1.1522,0.0,0.0,0.02639999999999998,0.0,5.782037631578949,0.0,0.0,0.0,0.0
2025-06-15 08:00:00,battery_only,1.1536,2.22586,2.22586,0.0,0.0,1.07226,0.0,6.800684631578949,0.0,0.0,0.0,0.0
2025-06-15 09:00:00,battery_only,1.142,3.14783,3.14783,0.0,0.0,2.00583,0.0,8.706223131578948,0.0,0.0,0.0,0.0
2025-06-15 10:00:00,battery_only,1.1221,3.85525,3.3221000000000003,0.5331499999999996,0.0,2.2,0.0,10.796223131578948,0.0,0.0,0.0,0.0
2025-06-15 11:00:00,battery_only,1.1781,4.30003,3.3781,0.9219299999999997,0.0,2.2,0.0,12.886223131578948,0.0,0.0,0.0,0.0
2025-06-15 12:00:00,battery_only,1.1826,4.45172,3.3826,1.0691199999999998,0.0,2.2,0.0,14.976223131578948,0.0,0.0,0.0,0.0
2025-06-15 13:00:00,battery_only,1.2399,4.30003,3.4399,0.8601299999999994,0.0,2.2,0.0,17.066223131578948,0.0,0.0,0.0,0.0
2025-06-15 14:00:00,battery_only,1.1799,3.85525,3.3799,0.4753499999999997,0.0,2.2,0.0,19.156223131578948,0.0,0.0,0.0,0.0
2025-06-15 15:00:00,battery_only,1.238,3.14783,3.14783,0.0,0.0,1.90983,0.0,20.97056163157895,0.0,0.0,0.0,0.0
2025-06-15 16:00:00,battery_only,1.278,2.22586,2.22586,0.0,0.0,0.9478599999999999,0.0,21.871028631578948,0.0,0.0,0.0,0.0
2025-06-15 17:00:00,battery_only,1.3091,1.1522,1.1522,0.0,0.0,0.0,0.15690000000000004,21.705870736842105,0.0,0.0,0.0,0.0
2025-06-15 18:00:00,battery_only,1.392,0.0,-0.0,0.0,0.0,0.0,1.392,20.24060757894737,0.0,0.0,0.0,0.0
2025-06-15 19:00:00,battery_only,1.4264,0.0,-0.0,0.0,0.0,0.0,1.4264,18.73913389473684,0.0,0.0,0.0,0.0
2025-06-15 20:00:00,battery_only,1.4128,0.0,-0.0,0.0,0.0,0.0,1.4128,17.251976,0.0,0.0,0.0,0.0
2025-06-15 21:00:00,battery_only,1.3565,0.0,-0.0,0.0,0.0,0.0,1.3565,15.824081263157893,0.0,0.0,0.0,0.0
2025-06-15 22:00:00,battery_only,1.2852,0.0,-0.0,0.0,0.0,0.0,1.2852,14.471239157894736,0.0,0.0,0.0,0.0
2025-06-15 23:00:00,battery_only,1.1701,0.0,-0.0,0.0,0.0,0.0,1.1701,13.23955494736842,0.0,0.0,0.0,0.0
2025-06-16 00:00:00,battery_only,0.9847,0.0,-0.0,0.0,0.0,0.0,0.9847,12.203028631578947,0.0,0.0,0.0,0.0
2025-06-16 01:00:00,battery_only,0.9959,0.0,-0.0,0.0,0.0,0.0,0.9959,11.154712842105264,0.0,0.0,0.0,0.0
2025-06-16 02:00:00,battery_only,0.9922,0.0,-0.0,0.0,0.0,0.0,0.0,11.154712842105264,0.0,0.0,0.0,0.9922
2025-06-16 03:00:00,battery_only,1.0626,0.0,-0.0,0.0,0.0,0.0,1.0626,10.03618652631579,0.0,0.0,0.0,0.0
2025-06-16 04:00:00,battery_only,1.1193,0.0,-0.0,0.0,0.0,0.0,1.1193,8.857976,0.0,0.0,0.0,0.0
2025-06-16 05:00:00,battery_only,1.0928,0.0,-0.0,0.0,0.0,0.0,1.0928,7.707660210526317,0.0,0.0,0.0,0.0
2025-06-16 06:00:00,battery_only,1.1704,0.0,-0.0,0.0,0.0,0.0,1.1704,6.475660210526317,0.0,0.0,0.0,0.0
2025-06-16 07:00:00,battery_only,1.1575,0.65254,0.65254,0.0,0.0,0.0,0.50496,5.944123368421054,0.0,0.0,0.0,0.0
2025-06-16 08:00:00,battery_only,1.1952,1.26063,1.26063,0.0,0.0,0.06542999999999988,0.0,6.006281868421054,0.0,0.0,0.0,0.0
2025-06-16 09:00:00,battery_only,1.1845,1.7828300000000001,1.7828300000000001,0.0,0.0,0.59833,0.0,6.574695368421054,0.0,0.0,0.0,0.0
2025-06-16 10:00:00,battery_only,1.2233,2.18351,2.18351,0.0,0.0,0.96021,0.0,7.486894868421054,0.0,0.0,0.0,0.0
2025-06-16 11:00:00,battery_only,1.1808,2.43544,2.43544,0.0,0.0,1.2546399999999998,0.0,8.678802868421053,0.0,0.0,0.0,0.0
2025-06-16 12:00:00,battery_only,1.2396,2.52133,2.52133,0.0,0.0,1.2817299999999998,0.0,9.896446368421053,0.0,0.0,0.0,0.0
2025-06-16 13:00:00,battery_only,1.2085,2.43544,2.43544,0.0,0.0,1.22694,0.0,11.062039368421052,0.0,0.0,0.0,0.0
2025-06-16 14:00:00,battery_only,1.2122,2.18351,2.18351,0.0,0.0,0.9713100000000001,0.0,11.984783868421053,0.0,0.0,0.0,0.0
2025-06-16 15:00:00,battery_only,1.2195,1.7828300000000001,1.7828300000000001,0.0,0.0,0.5633300000000001,0.0,12.519947368421052,0.0,0.0,0.0,0.0
2025-06-16 16:00:00,battery_only,1.3083,1.26063,1.26063,0.0,0.0,0.0,0.0476700000000001,12.469768421052631,0.0,0.0,0.0,0.0
2025-06-16 17:00:00,battery_only,1.3797,0.65254,0.65254,0.0,0.0,0.0,0.0,12.469768421052631,0.0,0.0,0.0,0.7271599999999999
2025-06-16 18:00:00,battery_only,1.409,0.0,-0.0,0.0,0.0,0.0,0.0,12.469768421052631,0.0,0.0,0.0,1.409
2025-06-16 19:00:00,battery_only,1.5092,0.0,-0.0,0.0,0.0,0.0,0.0,12.469768421052631,0.0,0.0,0.0,1.5092
2025-06-16 20:00:00,battery_only,1.4831,0.0,-0.0,0.0,0.0,0.0,1.4831,10.908610526315789,0.0,0.0,0.0,0.0
2025-06-16 21:00:00,battery_only,1.3874,0.0,-0.0,0.0,0.0,0.0,1.3874,9.44818947368421,0.0,0.0,0.0,0.0
2025-06-16 22:00:00,battery_only,1.3188,0.0,-0.0,0.0,0.0,0.0,0.0,9.44818947368421,0.0,0.0,0.0,1.3188
2025-06-16 23:00:00,battery_only,1.2615,0.0,-0.0,0.0,0.0,0.0,1.2615,8.120294736842103,0.0,0.0,0.0,0.0
2025-06-17 00:00:00,battery_only,0.983,0.0,-0.0,0.0,0.0,0.0,0.983,7.085557894736841,0.0,0.0,0.0,0.0
2025-06-17 01:00:00,battery_only,1.0511,0.0,-0.0,0.0,0.0,0.0,1.0511,5.979136842105262,0.0,0.0,0.0,0.0
2025-06-17 02:00:00,battery_only,1.0378,0.0,-0.0,0.0,0.0,0.0,1.0378,4.8867157894736835,0.0,0.0,0.0,0.0
2025-06-17 03:00:00,battery_only,1.0561,0.0,-0.0,0.0,0.0,0.0,1.0561,3.775031578947368,0.0,0.0,0.0,0.0
2025-06-17 04:00:00,battery_only,1.1024,0.0,-0.0,0.0,0.0,0.0,1.1024,2.614610526315789,0.0,0.0,0.0,0.0
2025-06-17 05:00:00,battery_only,1.1761,0.0,-0.0,0.0,0.0,0.0,1.1761,1.3766105263157893,0.0,0.0,0.0,0.0
2025-06-17 06:00:00,battery_only,1.1661,0.0,-0.0,0.0,0.0,0.0,1.1661,0.14913684210526318,0.0,0.0,0.0,0.0
2025-06-17 07:00:00,battery_only,1.1865,1.04482,1.04482,0.0,0.0,0.0,0.14168000000000003,0.0,0.0,0.0,0.0,0.0
2025-06-17 08:00:00,battery_only,1.2534,2.01845,2.01845,0.0,0.0,0.76505,0.0,0.7267975,0.0,0.0,0.0,0.0
2025-06-17 09:00:00,battery_only,1.2376,2.85446,2.85446,0.0,0.0,1.61686,0.0,2.2628145,0.0,0.0,0.0,0.0
2025-06-17 10:00:00,battery_only,1.1927,3.49601,3.3927000000000005,0.10330999999999957,0.0,2.2,0.0,4.3528145,0.0,0.0,0.0,0.0
2025-06-17 11:00:00,battery_only,1.2022,3.89928,3.4022,0.49707999999999997,0.0,2.2,0.0,6.4428145,0.0,0.0,0.0,0.0
2025-06-17 12:00:00,battery_only,1.2124,4.03683,3.4124,0.6244300000000003,0.0,2.2,0.0,8.5328145,0.0,0.0,0.0,0.0
2025-06-17 13:00:00,battery_only,1.2276,3.89928,3.4276,0.4716800000000001,0.0,2.2,0.0,10.6228145,0.0,0.0,0.0,0.0
2025-06-17 14:00:00,battery_only,1.1887,3.49601,3.3887,0.10731000000000002,0.0,2.2,0.0,12.7128145,0.0,0.0,0.0,0.0
2025-06-17 15:00:00,battery_only,1.2094,2.85446,2.85446,0.0,0.0,1.64506,0.0,14.2756215,0.0,0.0,0.0,0.0
2025-06-17 16:00:00,battery_only,1.2701,2.01845,2.01845,0.0,0.0,0.7483500000000001,0.0,14.986554,0.0,0.0,0.0,0.0
2025-06-17 17:00:00,battery_only,1.3173,1.04482,1.04482,0.0,0.0,0.0,0.27247999999999983,14.699732947368421,0.0,0.0,0.0,0.0
2025-06-17 18:00:00,battery_only,1.3776,0.0,-0.0,0.0,0.0,0.0,0.0,14.699732947368421,0.0,0.0,0.0,1.3776
2025-06-17 19:00:00,battery_only,1.454,0.0,-0.0,0.0,0.0,0.0,1.454,13.169206631578948,0.0,0.0,0.0,0.0
2025-06-17 20:00:00,battery_only,1.4283,0.0,-0.0,0.0,0.0,0.0,1.1207273750000006,11.989493605263158,0.0,0.0,0.0,0.30757262499999927
2025-06-17 21:00:00,battery_only,1.4036,0.0,-0.0,0.0,0.0,0.0,1.4036,10.512019921052632,0.0,0.0,0.0,0.0
2025-06-17 22:00:00,battery_only,1.2882,0.0,-0.0,0.0,0.0,0.0,1.2882,9.156019921052632,0.0,0.0,0.0,0.0
2025-06-17 23:00:00,battery_only,1.2304,0.0,-0.0,0.0,0.0,0.0,1.2304,7.86086202631579,0.0,0.0,0.0,0.0
2025-06-18 00:00:00,battery_only,1.0267,0.0,-0.0,0.0,0.0,0.0,1.0267,6.780125184210527,0.0,0.0,0.0,0.0
2025-06-18 01:00:00,battery_only,1.0325,0.0,-0.0,0.0,0.0,0.0,1.0325,5.693283078947369,0.0,0.0,0.0,0.0
2025-06-18 02:00:00,battery_only,1.0033,0.0,-0.0,0.0,0.0,0.0,1.0033,4.637177815789474,0.0,0.0,0.0,0.0
2025-06-18 03:00:00,battery_only,1.0525,0.0,-0.0,0.0,0.0,0.0,0.0,4.637177815789474,0.0,0.0,0.0,1.0525
2025-06-18 04:00:00,battery_only,1.15,0.0,-0.0,0.0,0.0,0.0,1.15,3.4266515,0.0,0.0,0.0,0.0
2025-06-18 05:00:00,battery_only,1.1197,0.0,-0.0,0.0,0.0,0.0,0.0,3.4266515,0.0,0.0,0.0,1.1197
2025-06-18 06:00:00,battery_only,1.1378,0.0,-0.0,0.0,0.0,0.0,1.1378,2.2289672894736845,0.0,0.0,0.0,0.0
2025-06-18 07:00:00,battery_only,1.1838,1.3591900000000001,1.3591900000000001,0.0,0.0,0.17539000000000016,0.0,2.3955877894736846,0.0,0.0,0.0,0.0
2025-06-18 08:00:00,battery_only,1.2067,2.6257,2.6257,0.0,0.0,1.419,0.0,3.7436377894736843,0.0,0.0,0.0,0.0
2025-06-18 09:00:00,battery_only,1.2006,3.7132899999999998,3.4006,0.3126899999999999,0.0,2.2,0.0,5.833637789473684,0.0,0.0,0.0,0.0
2025-06-18 10:00:00,battery_only,1.2014,4.54783,3.4014,1.14643,0.0,2.2,0.0,7.923637789473684,0.0,0.0,0.0,0.0
2025-06-18 11:00:00,battery_only,1.1548,5.07241,3.3548,1.7176099999999996,0.0,2.2,0.0,10.013637789473684,0.0,0.0,0.0,0.0
2025-06-18 12:00:00,battery_only,1.1743,5.2514,3.3743,1.8771000000000004,0.0,2.2,0.0,12.103637789473684,0.0,0.0,0.0,0.0
2025-06-18 13:00:00,battery_only,1.2103,5.07241,3.4103000000000003,1.6621099999999993,0.0,2.2,0.0,14.193637789473684,0.0,0.0,0.0,0.0
2025-06-18 14:00:00,battery_only,1.2266,4.54783,3.4266,1.1212300000000002,0.0,2.2,0.0,16.283637789473683,0.0,0.0,0.0,0.0
2025-06-18 15:00:00,battery_only,1.2405,3.7132899999999998,3.4405,0.27278999999999964,0.0,2.2,0.0,18.373637789473683,0.0,0.0,0.0,0.0
2025-06-18 16:00:00,battery_only,1.2928,2.6257,2.6257,0.0,0.0,1.3329000000000002,0.0,19.639892789473684,0.0,0.0,0.0,0.0
2025-06-18 17:00:00,battery_only,1.3506,1.3591900000000001,1.3591900000000001,0.0,0.0,0.008590000000000098,0.0,19.648053289473683,0.0,0.0,0.0,0.0
2025-06-18 18:00:00,battery_only,1.4283,0.0,-0.0,0.0,0.0,0.0,1.4283,18.144579605263157,0.0,0.0,0.0,0.0
2025-06-18 19:00:00,battery_only,1.4286,0.0,-0.0,0.0,0.0,0.0,1.4286,16.640790131578946,0.0,0.0,0.0,0.0
2025-06-18 20:00:00,battery_only,1.4468,0.0,-0.0,0.0,0.0,0.0,1.4468,15.117842763157894,0.0,0.0,0.0,0.0
2025-06-18 21:00:00,battery_only,1.3782,0.0,-0.0,0.0,0.0,0.0,1.3782,13.667105921052631,0.0,0.0,0.0,0.0
2025-06-18 22:00:00,battery_only,1.3469,0.0,-0.0,0.0,0.0,0.0,0.0,13.667105921052631,0.0,0.0,0.0,1.3469
2025-06-18 23:00:00,battery_only,1.257,0.0,-0.0,0.0,0.0,0.0,0.0,13.667105921052631,0.0,0.0,0.0,1.257
2025-06-19 00:00:00,battery_only,1.0347,0.0,-0.0,0.0,0.0,0.0,1.0347,12.57794802631579,0.0,0.0,0.0,0.0
2025-06-19 01:00:00,battery_only,1.0356,0.0,-0.0,0.0,0.0,0.0,1.0356,11.487842763157895,0.0,0.0,0.0,0.0
2025-06-19 02:00:00,battery_only,1.0436,0.0,-0.0,0.0,0.0,0.0,1.0436,10.38931644736842,0.0,0.0,0.0,0.0
2025-06-19 03:00:00,battery_only,1.0437,0.0,-0.0,0.0,0.0,0.0,0.0,10.38931644736842,0.0,0.0,0.0,1.0437
2025-06-19 04:00:00,battery_only,1.0871,0.0,-0.0,0.0,0.0,0.0,1.0871,9.245000657894737,0.0,0.0,0.0,0.0
2025-06-19 05:00:00,battery_only,1.1536,0.0,-0.0,0.0,0.0,0.0,1.1536,8.030684868421053,0.0,0.0,0.0,0.0
2025-06-19 06:00:00,battery_only,1.1384,0.0,-0.0,0.0,0.0,0.0,1.1384,6.832369078947369,0.0,0.0,0.0,0.0
2025-06-19 07:00:00,battery_only,1.1685,0.8089900000000001,0.8089900000000001,0.0,0.0,0.0,0.35951,6.4539375,0.0,0.0,0.0,0.0
2025-06-19 08:00:00,battery_only,1.2089,1.56289,1.56289,0.0,0.0,0.3539899999999998,0.0,6.790228,0.0,0.0,0.0,0.0
2025-06-19 09:00:00,battery_only,1.2183,2.21025,2.21025,0.0,0.0,0.9919499999999999,0.0,7.7325805,0.0,0.0,0.0,0.0
2025-06-19 10:00:00,battery_only,1.1751,2.70704,2.70704,0.0,0.0,1.53194,0.0,9.1879235,0.0,0.0,0.0,0.0
2025-06-19 11:00:00,battery_only,1.1982,3.01931,3.01931,0.0,0.0,1.82111,0.0,10.917978,0.0,0.0,0.0,0.0
2025-06-19 12:00:00,battery_only,1.2016,3.12578,3.12578,0.0,0.0,1.9241799999999998,0.0,12.745949,0.0,0.0,0.0,0.0
2025-06-19 13:00:00,battery_only,1.1431,3.01931,3.01931,0.0,0.0,1.87621,0.0,14.5283485,0.0,0.0,0.0,0.0
2025-06-19 14:00:00,battery_only,1.2241,2.70704,2.70704,0.0,0.0,1.4829400000000001,0.0,15.9371415,0.0,0.0,0.0,0.0
2025-06-19 15:00:00,battery_only,1.2531,2.21025,2.21025,0.0,0.0,0.9571499999999997,0.0,16.846434,0.0,0.0,0.0,0.0
2025-06-19 16:00:00,battery_only,1.2926,1.56289,1.56289,0.0,0.0,0.2702899999999999,0.0,17.1032095,0.0,0.0,0.0,0.0
2025-06-19 17:00:00,battery_only,1.395,0.8089900000000001,0.8089900000000001,0.0,0.0,0.0,0.5860099999999999,16.48635686842105,0.0,0.0,0.0,0.0
2025-06-19 18:00:00,battery_only,1.3572,0.0,-0.0,0.0,0.0,0.0,1.3572,15.057725289473682,0.0,0.0,0.0,0.0
2025-06-19 19:00:00,battery_only,1.4035,0.0,-0.0,0.0,0.0,0.0,1.4035,13.58035686842105,0.0,0.0,0.0,0.0
2025-06-19 20:00:00,battery_only,1.3453,0.0,-0.0,0.0,0.0,0.0,0.0,13.58035686842105,0.0,0.0,0.0,1.3453
2025-06-19 21:00:00,battery_only,1.3795,0.0,-0.0,0.0,0.0,0.0,1.3795,12.128251605263156,0.0,0.0,0.0,0.0
2025-06-19 22:00:00,battery_only,1.3141,0.0,-0.0,0.0,0.0,0.0,0.0,12.128251605263156,0.0,0.0,0.0,1.3141
2025-06-19 23:00:00,battery_only,1.2275,0.0,-0.0,0.0,0.0,0.0,0.0,12.128251605263156,0.0,0.0,0.0,1.2275
2025-06-20 00:00:00,battery_only,1.0416,0.0,-0.0,0.0,0.0,0.0,1.0416,11.031830552631577,0.0,0.0,0.0,0.0
2025-06-20 01:00:00,battery_only,1.0395,0.0,-0.0,0.0,0.0,0.0,1.0395,9.937620026315788,0.0,0.0,0.0,0.0
2025-06-20 02:00:00,battery_only,1.027,0.0,-0.0,0.0,0.0,0.0,0.0,9.937620026315788,0.0,0.0,0.0,1.027
2025-06-20 03:00:00,battery_only,1.0345,0.0,-0.0,0.0,0.0,0.0,0.0,9.937620026315788,0.0,0.0,0.0,1.0345
2025-06-20 04:00:00,battery_only,1.1112,0.0,-0.0,0.0,0.0,0.0,0.0,9.937620026315788,0.0,0.0,0.0,1.1112
2025-06-20 05:00:00,battery_only,1.1183,0.0,-0.0,0.0,0.0,0.0,1.1183,8.760462131578945,0.0,0.0,0.0,0.0
2025-06-20 06:00:00,battery_only,1.1324,0.0,-0.0,0.0,0.0,0.0,0.0,8.760462131578945,0.0,0.0,0.0,1.1324
2025-06-20 07:00:00,battery_only,1.133,0.7602,0.7602,0.0,0.0,0.0,0.0,8.760462131578945,0.0,0.0,0.0,0.3728
2025-06-20 08:00:00,battery_only,1.1881,1.4685300000000001,1.4685300000000001,0.0,0.0,0.2804300000000002,0.0,9.026870631578946,0.0,0.0,0.0,0.0
2025-06-20 09:00:00,battery_only,1.2286,2.07683,2.07683,0.0,0.0,0.8482300000000003,0.0,9.832689131578947,0.0,0.0,0.0,0.0
2025-06-20 10:00:00,battery_only,1.2752,2.54359,2.54359,0.0,0.0,1.2683900000000001,0.0,11.037659631578947,0.0,0.0,0.0,0.0
2025-06-20 11:00:00,battery_only,1.202,2.83703,2.83703,0.0,0.0,1.63503,0.0,12.590938131578946,0.0,0.0,0.0,0.0
2025-06-20 12:00:00,battery_only,1.1793,2.9371300000000002,2.9371300000000002,0.0,0.0,1.7578300000000002,0.0,14.260876631578947,0.0,0.0,0.0,0.0
2025-06-20 13:00:00,battery_only,1.1755,2.83703,2.83703,0.0,0.0,1.66153,0.0,15.839330131578947,0.0,0.0,0.0,0.0
2025-06-20 14:00:00,battery_only,1.2486,2.54359,2.54359,0.0,0.0,1.29499,0.0,17.069570631578948,0.0,0.0,0.0,0.0
2025-06-20 15:00:00,battery_only,1.2002,2.07683,2.07683,0.0,0.0,0.8766300000000002,0.0,17.902369131578947,0.0,0.0,0.0,0.0
2025-06-20 16:00:00,battery_only,1.3154,1.4685300000000001,1.4685300000000001,0.0,0.0,0.1531300000000002,0.0,18.04784263157895,0.0,0.0,0.0,0.0
2025-06-20 17:00:00,battery_only,1.3743,0.7602,0.7602,0.0,0.0,0.0,0.6141000000000001,17.40142157894737,0.0,0.0,0.0,0.0
2025-06-20 18:00:00,battery_only,1.4117,0.0,-0.0,0.0,0.0,0.0,1.4117,15.915421578947372,0.0,0.0,0.0,0.0
2025-06-20 19:00:00,battery_only,1.4231,0.0,-0.0,0.0,0.0,0.0,1.4231,14.417421578947373,0.0,0.0,0.0,0.0
2025-06-20 20:00:00,battery_only,1.4509,0.0,-0.0,0.0,0.0,0.0,1.4509,12.890158421052636,0.0,0.0,0.0,0.0
2025-06-20 21:00:00,battery_only,1.4006,0.0,-0.0,0.0,0.0,0.0,0.0,12.890158421052636,0.0,0.0,0.0,1.4006
2025-06-20 22:00:00,battery_only,1.3008,0.0,-0.0,0.0,0.0,0.0,0.0,12.890158421052636,0.0,0.0,0.0,1.3008
2025-06-20 23:00:00,battery_only,1.3041,0.0,-0.0,0.0,0.0,0.0,1.3041,11.517421578947372,0.0,0.0,0.0,0.0
2025-06-21 00:00:00,battery_only,0.9646,0.0,-0.0,0.0,0.0,0.0,0.9646,10.502053157894741,0.0,0.0,0.0,0.0
2025-06-21 01:00:00,battery_only,1.005,0.0,-0.0,0.0,0.0,0.0,1.005,9.444158421052636,0.0,0.0,0.0,0.0
2025-06-21 02:00:00,battery_only,0.9185,0.0,-0.0,0.0,0.0,0.0,0.9185,8.477316315789478,0.0,0.0,0.0,0.0
2025-06-21 03:00:00,battery_only,1.0541,0.0,-0.0,0.0,0.0,0.0,1.0541,7.367737368421057,0.0,0.0,0.0,0.0
2025-06-21 04:00:00,battery_only,1.0928,0.0,-0.0,0.0,0.0,0.0,1.0928,6.2174215789473735,0.0,0.0,0.0,0.0
2025-06-21 05:00:00,battery_only,1.0875,0.0,-0.0,0.0,0.0,0.0,0.0,6.2174215789473735,0.0,0.0,0.0,1.0875
2025-06-21 06:00:00,battery_only,1.1438,0.0,-0.0,0.0,0.0,0.0,1.1438,5.013421578947374,0.0,0.0,0.0,0.0
2025-06-21 07:00:00,battery_only,1.1732,1.22227,1.22227,0.0,0.0,0.04906999999999995,0.0,5.060038078947374,0.0,0.0,0.0,0.0
2025-06-21 08:00:00,battery_only,1.1488,2.36124,2.36124,0.0,0.0,1.21244,0.0,6.211856078947374,0.0,0.0,0.0,0.0
2025-06-21 09:00:00,battery_only,1.1888,3.3393499999999996,3.3393499999999996,0.0,0.0,2.1505499999999995,0.0,8.254878578947373,0.0,0.0,0.0,0.0
2025-06-21 10:00:00,battery_only,1.1422,4.08982,3.3422,0.7476199999999995,0.0,2.2,0.0,10.344878578947373,0.0,0.0,0.0,0.0
2025-06-21 11:00:00,battery_only,1.1475,4.5616200000000005,3.3475,1.2141200000000003,0.0,2.2,0.0,12.434878578947373,0.0,0.0,0.0,0.0
2025-06-21 12:00:00,battery_only,1.2074,4.72248,3.4074,1.31508,0.0,2.2,0.0,14.524878578947373,0.0,0.0,0.0,0.0
2025-06-21 13:00:00,battery_only,1.2123,4.5616200000000005,3.4123,1.1493200000000003,0.0,2.2,0.0,16.614878578947373,0.0,0.0,0.0,0.0
2025-06-21 14:00:00,battery_only,1.1747,4.08982,3.3747000000000003,0.7151199999999993,0.0,2.2,0.0,18.704878578947373,0.0,0.0,0.0,0.0
2025-06-21 15:00:00,battery_only,1.2005,3.3393499999999996,3.3393499999999996,0.0,0.0,2.1388499999999997,0.0,20.73678607894737,0.0,0.0,0.0,0.0
2025-06-21 16:00:00,battery_only,1.2426,2.36124,2.36124,0.0,0.0,1.11864,0.0,21.799494078947372,0.0,0.0,0.0,0.0
2025-06-21 17:00:00,battery_only,1.3375,1.22227,1.22227,0.0,0.0,0.0,0.0,21.799494078947372,0.0,0.0,0.0,0.11522999999999994
2025-06-21 18:00:00,battery_only,1.3297,0.0,-0.0,0.0,0.0,0.0,1.3297,20.399809868421055,0.0,0.0,0.0,0.0
2025-06-21 19:00:00,battery_only,1.4082,0.0,-0.0,0.0,0.0,0.0,1.4082,18.91749407894737,0.0,0.0,0.0,0.0
2025-06-21 20:00:00,battery_only,1.4227,0.0,-0.0,0.0,0.0,0.0,1.4227,17.41991513157895,0.0,0.0,0.0,0.0
2025-06-21 21:00:00,battery_only,1.3579,0.0,-0.0,0.0,0.0,0.0,1.3579,15.990546710526319,0.0,0.0,0.0,0.0
2025-06-21 22:00:00,battery_only,1.3261,0.0,-0.0,0.0,0.0,0.0,1.3261,14.594651973684213,0.0,0.0,0.0,0.0
2025-06-21 23:00:00,battery_only,1.2003,0.0,-0.0,0.0,0.0,0.0,1.2003,13.331178289473687,0.0,0.0,0.0,0.0
2025-06-22 00:00:00,battery_only,0.9682,0.0,-0.0,0.0,0.0,0.0,0.9682,12.312020394736845,0.0,0.0,0.0,0.0
2025-06-22 01:00:00,battery_only,0.9502,0.0,-0.0,0.0,0.0,0.0,0.9502,11.311809868421054,0.0,0.0,0.0,0.0
2025-06-22 02:00:00,battery_only,1.0238,0.0,-0.0,0.0,0.0,0.0,0.0,11.311809868421054,0.0,0.0,0.0,1.0238
2025-06-22 03:00:00,battery_only,0.9897,0.0,-0.0,0.0,0.0,0.0,0.0,11.311809868421054,0.0,0.0,0.0,0.9897
2025-06-22 04:00:00,battery_only,1.0568,0.0,-0.0,0.0,0.0,0.0,1.0568,10.199388815789476,0.0,0.0,0.0,0.0
2025-06-22 05:00:00,battery_only,1.0836,0.0,-0.0,0.0,0.0,0.0,1.0836,9.058757236842107,0.0,0.0,0.0,0.0
2025-06-22 06:00:00,battery_only,1.0918,0.0,-0.0,0.0,0.0,0.0,0.0,9.058757236842107,0.0,0.0,0.0,1.0918
2025-06-22 07:00:00,battery_only,1.135,0.9156700000000001,0.9156700000000001,0.0,0.0,0.0,0.0,9.058757236842107,0.0,0.0,0.0,0.21932999999999991
2025-06-22 08:00:00,battery_only,1.2133,1.7689,1.7689,0.0,0.0,0.5555999999999999,0.0,9.586577236842107,0.0,0.0,0.0,0.0
2025-06-22 09:00:00,battery_only,1.177,2.50159,2.50159,0.0,0.0,1.3245900000000002,0.0,10.844937736842107,0.0,0.0,0.0,0.0
2025-06-22 10:00:00,battery_only,1.1351,3.0638300000000003,3.0638300000000003,0.0,0.0,1.9287300000000003,0.0,12.677231236842108,0.0,0.0,0.0,0.0
2025-06-22 11:00:00,battery_only,1.1762,3.4171899999999997,3.3762,0.04098999999999986,0.0,2.2,0.0,14.767231236842107,0.0,0.0,0.0,0.0
2025-06-22 12:00:00,battery_only,1.1656,3.5378,3.3656,0.1721999999999997,0.0,2.2,0.0,16.857231236842107,0.0,0.0,0.0,0.0
2025-06-22 13:00:00,battery_only,1.2925,3.4171899999999997,3.4171899999999997,0.0,0.0,2.1246899999999997,0.0,18.875686736842106,0.0,0.0,0.0,0.0
2025-06-22 14:00:00,battery_only,1.206,3.0638300000000003,3.0638300000000003,0.0,0.0,1.8578300000000003,0.0,20.640625236842105,0.0,0.0,0.0,0.0
2025-06-22 15:00:00,battery_only,1.2112,2.50159,2.50159,0.0,0.0,1.2903900000000001,0.0,21.866495736842104,0.0,0.0,0.0,0.0
2025-06-22 16:00:00,battery_only,1.3096,1.7689,1.7689,0.0,0.0,0.4592999999999998,0.0,22.302830736842104,0.0,0.0,0.0,0.0
2025-06-22 17:00:00,battery_only,1.2521,0.9156700000000001,0.9156700000000001,0.0,0.0,0.0,0.3364299999999999,21.94869389473684,0.0,0.0,0.0,0.0
2025-06-22 18:00:00,battery_only,1.3654,0.0,-0.0,0.0,0.0,0.0,1.3654,20.511430736842104,0.0,0.0,0.0,0.0
2025-06-22 19:00:00,battery_only,1.4626,0.0,-0.0,0.0,0.0,0.0,1.4626,18.971851789473682,0.0,0.0,0.0,0.0
2025-06-22 20:00:00,battery_only,1.393,0.0,-0.0,0.0,0.0,0.0,1.393,17.505536,0.0,0.0,0.0,0.0
2025-06-22 21:00:00,battery_only,1.3027,0.0,-0.0,0.0,0.0,0.0,0.0,17.505536,0.0,0.0,0.0,1.3027
2025-06-22 22:00:00,battery_only,1.2791,0.0,-0.0,0.0,0.0,0.0,1.2791,16.15911494736842,0.0,0.0,0.0,0.0
2025-06-22 23:00:00,battery_only,1.2568,0.0,-0.0,0.0,0.0,0.0,1.2568,14.836167578947366,0.0,0.0,0.0,0.0
2025-06-23 00:00:00,battery_only,1.0168,0.0,-0.0,0.0,0.0,0.0,1.0168,13.765851789473682,0.0,0.0,0.0,0.0
2025-06-23 01:00:00,battery_only,0.9846,0.0,-0.0,0.0,0.0,0.0,0.9846,12.729430736842104,0.0,0.0,0.0,0.0
2025-06-23 02:00:00,battery_only,1.0012,0.0,-0.0,0.0,0.0,0.0,1.0012,11.675536,0.0,0.0,0.0,0.0
2025-06-23 03:00:00,battery_only,1.0266,0.0,-0.0,0.0,0.0,0.0,1.0266,10.59490442105263,0.0,0.0,0.0,0.0
2025-06-23 04:00:00,battery_only,1.088,0.0,-0.0,0.0,0.0,0.0,0.0,10.59490442105263,0.0,0.0,0.0,1.088
2025-06-23 05:00:00,battery_only,1.1597,0.0,-0.0,0.0,0.0,0.0,1.1597,9.374167578947368,0.0,0.0,0.0,0.0
2025-06-23 06:00:00,battery_only,1.1904,0.0,-0.0,0.0,0.0,0.0,1.1904,8.12111494736842,0.0,0.0,0.0,0.0
2025-06-23 07:00:00,battery_only,1.2007,0.81606,0.81606,0.0,0.0,0.0,0.3846400000000001,7.716230736842104,0.0,0.0,0.0,0.0
2025-06-23 08:00:00,battery_only,1.1573,1.57654,1.57654,0.0,0.0,0.41924000000000006,0.0,8.114508736842104,0.0,0.0,0.0,0.0
2025-06-23 09:00:00,battery_only,1.1592,2.2295,2.2295,0.0,0.0,1.0702999999999998,0.0,9.131293736842105,0.0,0.0,0.0,0.0
2025-06-23 10:00:00,battery_only,1.2162,2.73063,2.73063,0.0,0.0,1.5144300000000002,0.0,10.570002236842106,0.0,0.0,0.0,0.0
2025-06-23 11:00:00,battery_only,1.1546,3.04563,3.04563,0.0,0.0,1.89103,0.0,12.366480736842105,0.0,0.0,0.0,0.0
2025-06-23 12:00:00,battery_only,1.1946,3.15301,3.15301,0.0,0.0,1.95841,0.0,14.226970236842105,0.0,0.0,0.0,0.0
2025-06-23 13:00:00,battery_only,1.2215,3.04563,3.04563,0.0,0.0,1.82413,0.0,15.959893736842105,0.0,0.0,0.0,0.0
2025-06-23 14:00:00,battery_only,1.1916,2.73063,2.73063,0.0,0.0,1.5390300000000001,0.0,17.421972236842105,0.0,0.0,0.0,0.0
2025-06-23 15:00:00,battery_only,1.2221,2.2295,2.2295,0.0,0.0,1.0073999999999999,0.0,18.379002236842105,0.0,0.0,0.0,0.0
2025-06-23 16:00:00,battery_only,1.292,1.57654,1.57654,0.0,0.0,0.28454,0.0,18.649315236842106,0.0,0.0,0.0,0.0
2025-06-23 17:00:00,battery_only,1.3617,0.81606,0.81606,0.0,0.0,0.0,0.5456399999999999,18.074957342105265,0.0,0.0,0.0,0.0
2025-06-23 18:00:00,battery_only,1.4305,0.0,-0.0,0.0,0.0,0.0,1.4305,16.569167868421054,0.0,0.0,0.0,0.0
2025-06-23 19:00:00,battery_only,1.4488,0.0,-0.0,0.0,0.0,0.0,1.4488,15.044115236842106,0.0,0.0,0.0,0.0
2025-06-23 20:00:00,battery_only,1.4322,0.0,-0.0,0.0,0.0,0.0,0.0,15.044115236842106,0.0,0.0,0.0,1.4322
2025-06-23 21:00:00,battery_only,1.3678,0.0,-0.0,0.0,0.0,0.0,1.3678,13.604325763157897,0.0,0.0,0.0,0.0
2025-06-23 22:00:00,battery_only,1.2891,0.0,-0.0,0.0,0.0,0.0,1.2891,12.247378394736845,0.0,0.0,0.0,0.0
2025-06-23 23:00:00,battery_only,1.2247,0.0,-0.0,0.0,0.0,0.0,1.2247,10.958220500000003,0.0,0.0,0.0,0.0
2025-06-24 00:00:00,battery_only,1.0171,0.0,-0.0,0.0,0.0,0.0,1.0171,9.887588921052634,0.0,0.0,0.0,0.0
2025-06-24 01:00:00,battery_only,1.0204,0.0,-0.0,0.0,0.0,0.0,1.0204,8.81348365789474,0.0,0.0,0.0,0.0
2025-06-24 02:00:00,battery_only,0.9568,0.0,-0.0,0.0,0.0,0.0,0.9568,7.806325763157897,0.0,0.0,0.0,0.0
2025-06-24 03:00:00,battery_only,1.0189,0.0,-0.0,0.0,0.0,0.0,1.0189,6.7337994473684235,0.0,0.0,0.0,0.0
2025-06-24 04:00:00,battery_only,1.1141,0.0,-0.0,0.0,0.0,0.0,1.1141,5.56106260526316,0.0,0.0,0.0,0.0
2025-06-24 05:00:00,battery_only,1.1187,0.0,-0.0,0.0,0.0,0.0,0.0,5.56106260526316,0.0,0.0,0.0,1.1187
2025-06-24 06:00:00,battery_only,1.1106,0.0,-0.0,0.0,0.0,0.0,1.1106,4.392009973684213,0.0,0.0,0.0,0.0
2025-06-24 07:00:00,battery_only,1.2618,0.9214800000000001,0.9214800000000001,0.0,0.0,0.0,0.0,4.392009973684213,0.0,0.0,0.0,0.34031999999999996
2025-06-24 08:00:00,battery_only,1.1986,1.7801699999999998,1.7801699999999998,0.0,0.0,0.5815699999999997,0.0,4.9445014736842126,0.0,0.0,0.0,0.0
2025-06-24 09:00:00,battery_only,1.2138,2.51762,2.51762,0.0,0.0,1.30382,0.0,6.183130473684213,0.0,0.0,0.0,0.0
2025-06-24 10:00:00,battery_only,1.2112,3.08343,3.08343,0.0,0.0,1.8722299999999998,0.0,7.961748973684212,0.0,0.0,0.0,0.0
2025-06-24 11:00:00,battery_only,1.1853,3.4391000000000003,3.3853,0.05380000000000029,0.0,2.2,0.0,10.051748973684212,0.0,0.0,0.0,0.0
2025-06-24 12:00:00,battery_only,1.1777,3.56041,3.3777,0.18271000000000015,0.0,2.2,0.0,12.141748973684212,0.0,0.0,0.0,0.0
2025-06-24 13:00:00,battery_only,1.2802,3.4391000000000003,3.4391000000000003,0.0,0.0,2.1589,0.0,14.192703973684212,0.0,0.0,0.0,0.0
2025-06-24 14:00:00,battery_only,1.2605,3.08343,3.08343,0.0,0.0,1.82293,0.0,15.924487473684213,0.0,0.0,0.0,0.0
2025-06-24 15:00:00,battery_only,1.2817,2.51762,2.51762,0.0,0.0,1.23592,0.0,17.098611473684212,0.0,0.0,0.0,0.0
2025-06-24 16:00:00,battery_only,1.3134,1.7801699999999998,1.7801699999999998,0.0,0.0,0.4667699999999999,0.0,17.54204297368421,0.0,0.0,0.0,0.0
2025-06-24 17:00:00,battery_only,1.3111,0.9214800000000001,0.9214800000000001,0.0,0.0,0.0,0.38961999999999986,17.131916657894738,0.0,0.0,0.0,0.0
2025-06-24 18:00:00,battery_only,1.437,0.0,-0.0,0.0,0.0,0.0,1.437,15.619285078947371,0.0,0.0,0.0,0.0
2025-06-24 19:00:00,battery_only,1.3993,0.0,-0.0,0.0,0.0,0.0,1.3993,14.146337710526318,0.0,0.0,0.0,0.0
2025-06-24 20:00:00,battery_only,1.4385,0.0,-0.0,0.0,0.0,0.0,1.4385,12.632127184210528,0.0,0.0,0.0,0.0
2025-06-24 21:00:00,battery_only,1.3374,0.0,-0.0,0.0,0.0,0.0,1.3374,11.224337710526317,0.0,0.0,0.0,0.0
2025-06-24 22:00:00,battery_only,1.2565,0.0,-0.0,0.0,0.0,0.0,1.2565,9.90170613157895,0.0,0.0,0.0,0.0
2025-06-24 23:00:00,battery_only,1.251,0.0,-0.0,0.0,0.0,0.0,0.0,9.90170613157895,0.0,0.0,0.0,1.251
2025-06-25 00:00:00,battery_only,0.9786,0.0,-0.0,0.0,0.0,0.0,0.0,9.90170613157895,0.0,0.0,0.0,0.9786
2025-06-25 01:00:00,battery_only,0.9478,0.0,-0.0,0.0,0.0,0.0,0.9478,8.904021921052633,0.0,0.0,0.0,0.0
2025-06-25 02:00:00,battery_only,1.0381,0.0,-0.0,0.0,0.0,0.0,1.0381,7.81128507894737,0.0,0.0,0.0,0.0
2025-06-25 03:00:00,battery_only,1.1096,0.0,-0.0,0.0,0.0,0.0,1.1096,6.64328507894737,0.0,0.0,0.0,0.0
2025-06-25 04:00:00,battery_only,1.1193,0.0,-0.0,0.0,0.0,0.0,1.1193,5.465074552631581,0.0,0.0,0.0,0.0
2025-06-25 05:00:00,battery_only,1.1073,0.0,-0.0,0.0,0.0,0.0,1.1073,4.29949560526316,0.0,0.0,0.0,0.0
2025-06-25 06:00:00,battery_only,1.1554,0.0,-0.0,0.0,0.0,0.0,1.1554,3.0832850789473705,0.0,0.0,0.0,0.0
2025-06-25 07:00:00,battery_only,1.2133,1.28821,1.28821,0.0,0.0,0.07491000000000003,0.0,3.1544495789473705,0.0,0.0,0.0,0.0
2025-06-25 08:00:00,battery_only,1.2352,2.48857,2.48857,0.0,0.0,1.25337,0.0,4.345151078947371,0.0,0.0,0.0,0.0
2025-06-25 09:00:00,battery_only,1.1895,3.5193900000000005,3.3895,0.1298900000000005,0.0,2.2,0.0,6.435151078947371,0.0,0.0,0.0,0.0
2025-06-25 10:00:00,battery_only,1.1986,4.31039,3.3986,0.9117899999999999,0.0,2.2,0.0,8.52515107894737,0.0,0.0,0.0,0.0
2025-06-25 11:00:00,battery_only,1.2062,4.8076,3.4062,1.4013999999999998,0.0,2.2,0.0,10.61515107894737,0.0,0.0,0.0,0.0
2025-06-25 12:00:00,battery_only,1.2184,4.97721,3.4184,1.5588100000000003,0.0,2.2,0.0,12.70515107894737,0.0,0.0,0.0,0.0
2025-06-25 13:00:00,battery_only,1.2059,4.8076,3.4059,1.4017,0.0,2.2,0.0,14.79515107894737,0.0,0.0,0.0,0.0
2025-06-25 14:00:00,battery_only,1.2232,4.31039,3.4232000000000005,0.8871899999999995,0.0,2.2,0.0,16.88515107894737,0.0,0.0,0.0,0.0
2025-06-25 15:00:00,battery_only,1.2993,3.5193900000000005,3.4993,0.020090000000000607,0.0,2.2,0.0,18.97515107894737,0.0,0.0,0.0,0.0
2025-06-25 16:00:00,battery_only,1.3336,2.48857,2.48857,0.0,0.0,1.1549700000000003,0.0,20.07237257894737,0.0,0.0,0.0,0.0
2025-06-25 17:00:00,battery_only,1.3594,1.28821,1.28821,0.0,0.0,0.0,0.0,20.07237257894737,0.0,0.0,0.0,0.07118999999999986
2025-06-25 18:00:00,battery_only,1.4512,0.0,-0.0,0.0,0.0,0.0,1.4512,18.544793631578948,0.0,0.0,0.0,0.0
2025-06-25 19:00:00,battery_only,1.4139,0.0,-0.0,0.0,0.0,0.0,1.4139,17.056477842105263,0.0,0.0,0.0,0.0
2025-06-25 20:00:00,battery_only,1.4831,0.0,-0.0,0.0,0.0,0.0,1.4831,15.495319947368422,0.0,0.0,0.0,0.0
2025-06-25 21:00:00,battery_only,1.4095,0.0,-0.0,0.0,0.0,0.0,1.4095,14.011635736842107,0.0,0.0,0.0,0.0
2025-06-25 22:00:00,battery_only,1.4321,0.0,-0.0,0.0,0.0,0.0,1.4321,12.504162052631582,0.0,0.0,0.0,0.0
2025-06-25 23:00:00,battery_only,1.2011,0.0,-0.0,0.0,0.0,0.0,1.2011,11.239846263157897,0.0,0.0,0.0,0.0
2025-06-26 00:00:00,battery_only,0.9817,0.0,-0.0,0.0,0.0,0.0,0.9817,10.206477842105265,0.0,0.0,0.0,0.0
2025-06-26 01:00:00,battery_only,1.0216,0.0,-0.0,0.0,0.0,0.0,1.0216,9.131109421052633,0.0,0.0,0.0,0.0
2025-06-26 02:00:00,battery_only,1.0329,0.0,-0.0,0.0,0.0,0.0,1.0329,8.043846263157896,0.0,0.0,0.0,0.0
2025-06-26 03:00:00,battery_only,1.1035,0.0,-0.0,0.0,0.0,0.0,1.1035,6.882267315789475,0.0,0.0,0.0,0.0
2025-06-26 04:00:00,battery_only,1.0535,0.0,-0.0,0.0,0.0,0.0,0.0,6.882267315789475,0.0,0.0,0.0,1.0535
2025-06-26 05:00:00,battery_only,1.1437,0.0,-0.0,0.0,0.0,0.0,1.1437,5.67837257894737,0.0,0.0,0.0,0.0
2025-06-26 06:00:00,battery_only,1.1918,0.0,-0.0,0.0,0.0,0.0,1.1918,4.423846263157896,0.0,0.0,0.0,0.0
2025-06-26 07:00:00,battery_only,1.2066,0.89509,0.89509,0.0,0.0,0.0,0.31150999999999984,4.095941000000001,0.0,0.0,0.0,0.0
2025-06-26 08:00:00,battery_only,1.1671,1.72921,1.72921,0.0,0.0,0.5621099999999999,0.0,4.629945500000001,0.0,0.0,0.0,0.0
2025-06-26 09:00:00,battery_only,1.2456,2.44545,2.44545,0.0,0.0,1.19985,0.0,5.7698030000000005,0.0,0.0,0.0,0.0
2025-06-26 10:00:00,battery_only,1.2367,2.99509,2.99509,0.0,0.0,1.75839,0.0,7.4402735,0.0,0.0,0.0,0.0
2025-06-26 11:00:00,battery_only,1.2152,3.34061,3.34061,0.0,0.0,2.1254099999999996,0.0,9.459413,0.0,0.0,0.0,0.0
2025-06-26 12:00:00,battery_only,1.2064,3.45842,3.4064,0.05201999999999973,0.0,2.2,0.0,11.549413,0.0,0.0,0.0,0.0
2025-06-26 13:00:00,battery_only,1.2169,3.34061,3.34061,0.0,0.0,2.12371,0.0,13.5669375,0.0,0.0,0.0,0.0
2025-06-26 14:00:00,battery_only,1.2238,2.99509,2.99509,0.0,0.0,1.7712899999999998,0.0,15.249663,0.0,0.0,0.0,0.0
2025-06-26 15:00:00,battery_only,1.2743,2.44545,2.44545,0.0,0.0,1.1711500000000001,0.0,16.3622555,0.0,0.0,0.0,0.0
2025-06-26 16:00:00,battery_only,1.2939,1.72921,1.72921,0.0,0.0,0.43530999999999986,0.0,16.7758,0.0,0.0,0.0,0.0
2025-06-26 17:00:00,battery_only,1.3147,0.89509,0.89509,0.0,0.0,0.0,0.4196099999999999,16.334105263157895,0.0,0.0,0.0,0.0
2025-06-26 18:00:00,battery_only,1.3577,0.0,-0.0,0.0,0.0,0.0,1.3577,14.904947368421054,0.0,0.0,0.0,0.0
2025-06-26 19:00:00,battery_only,1.4009,0.0,-0.0,0.0,0.0,0.0,1.4009,13.430315789473685,0.0,0.0,0.0,0.0
2025-06-26 20:00:00,battery_only,1.435,0.0,-0.0,0.0,0.0,0.0,1.435,11.919789473684212,0.0,0.0,0.0,0.0
2025-06-26 21:00:00,battery_only,1.3896,0.0,-0.0,0.0,0.0,0.0,1.3896,10.457052631578948,0.0,0.0,0.0,0.0
2025-06-26 22:00:00,battery_only,1.3293,0.0,-0.0,0.0,0.0,0.0,1.3293,9.057789473684212,0.0,0.0,0.0,0.0
2025-06-26 23:00:00,battery_only,1.2555,0.0,-0.0,0.0,0.0,0.0,1.2555,7.73621052631579,0.0,0.0,0.0,0.0
2025-06-27 00:00:00,battery_only,0.9829,0.0,-0.0,0.0,0.0,0.0,0.9829,6.7015789473684215,0.0,0.0,0.0,0.0
2025-06-27 01:00:00,battery_only,1.0537,0.0,-0.0,0.0,0.0,0.0,1.0537,5.592421052631579,0.0,0.0,0.0,0.0
2025-06-27 02:00:00,battery_only,1.0115,0.0,-0.0,0.0,0.0,0.0,1.0115,4.527684210526315,0.0,0.0,0.0,0.0
2025-06-27 03:00:00,battery_only,1.0278,0.0,-0.0,0.0,0.0,0.0,1.0278,3.44578947368421,0.0,0.0,0.0,0.0
2025-06-27 04:00:00,battery_only,1.0891,0.0,-0.0,0.0,0.0,0.0,1.0891,2.2993684210526313,0.0,0.0,0.0,0.0
2025-06-27 05:00:00,battery_only,1.056,0.0,-0.0,0.0,0.0,0.0,1.056,1.1877894736842105,0.0,0.0,0.0,0.0
2025-06-27 06:00:00,battery_only,1.1284,0.0,-0.0,0.0,0.0,0.0,1.1284,0.0,0.0,0.0,0.0,0.0
2025-06-27 07:00:00,battery_only,1.2149,1.31474,1.31474,0.0,0.0,0.09983999999999993,0.0,0.09484799999999993,0.0,0.0,0.0,0.0
2025-06-27 08:00:00,battery_only,1.1415,2.53988,2.53988,0.0,0.0,1.3983800000000002,0.0,1.4233090000000002,0.0,0.0,0.0,0.0
2025-06-27 09:00:00,battery_only,1.2355,3.59191,3.4355,0.15640999999999972,0.0,2.2,0.0,3.513309,0.0,0.0,0.0,0.0
2025-06-27 10:00:00,battery_only,1.2452,4.39922,3.4452000000000003,0.9540199999999994,0.0,2.2,0.0,5.603308999999999,0.0,0.0,0.0,0.0
2025-06-27 11:00:00,battery_only,1.1831,4.90665,3.3831,1.5235499999999997,0.0,2.2,0.0,7.693308999999999,0.0,0.0,0.0,0.0
2025-06-27 12:00:00,battery_only,1.2085,5.07976,3.4085,1.6712600000000002,0.0,2.2,0.0,9.783309,0.0,0.0,0.0,0.0
2025-06-27 13:00:00,battery_only,1.2452,4.90665,3.4452000000000003,1.4614499999999997,0.0,2.2,0.0,11.873308999999999,0.0,0.0,0.0,0.0
2025-06-27 14:00:00,battery_only,1.2105,4.39922,3.4105,0.9887199999999998,0.0,2.2,0.0,13.963308999999999,0.0,0.0,0.0,0.0
2025-06-27 15:00:00,battery_only,1.281,3.59191,3.481,0.11091000000000006,0.0,2.2,0.0,16.053309,0.0,0.0,0.0,0.0
2025-06-27 16:00:00,battery_only,1.2702,2.53988,2.53988,0.0,0.0,1.2696800000000001,0.0,17.259504999999997,0.0,0.0,0.0,0.0
2025-06-27 17:00:00,battery_only,1.3262,1.31474,1.31474,0.0,0.0,0.0,0.011460000000000026,17.24744184210526,0.0,0.0,0.0,0.0
2025-06-27 18:00:00,battery_only,1.3653,0.0,-0.0,0.0,0.0,0.0,1.3653,15.810283947368418,0.0,0.0,0.0,0.0
2025-06-27 19:00:00,battery_only,1.4369,0.0,-0.0,0.0,0.0,0.0,1.4369,14.297757631578945,0.0,0.0,0.0,0.0
2025-06-27 20:00:00,battery_only,1.4658,0.0,-0.0,0.0,0.0,0.0,1.4658,12.754810263157893,0.0,0.0,0.0,0.0
2025-06-27 21:00:00,battery_only,1.3837,0.0,-0.0,0.0,0.0,0.0,1.3837,11.29828394736842,0.0,0.0,0.0,0.0
2025-06-27 22:00:00,battery_only,1.2796,0.0,-0.0,0.0,0.0,0.0,0.11267997500001768,11.179673447368401,0.0,0.0,0.0,1.1669200249999825
2025-06-27 23:00:00,battery_only,1.2033,0.0,-0.0,0.0,0.0,0.0,1.2033,9.913041868421033,0.0,0.0,0.0,0.0
2025-06-28 00:00:00,battery_only,0.9829,0.0,-0.0,0.0,0.0,0.0,0.9829,8.878410289473665,0.0,0.0,0.0,0.0
2025-06-28 01:00:00,battery_only,1.0335,0.0,-0.0,0.0,0.0,0.0,1.0335,7.79051555263156,0.0,0.0,0.0,0.0
2025-06-28 02:00:00,battery_only,1.0003,0.0,-0.0,0.0,0.0,0.0,1.0003,6.737568184210508,0.0,0.0,0.0,0.0
2025-06-28 03:00:00,battery_only,0.9974,0.0,-0.0,0.0,0.0,0.0,0.9974,5.687673447368402,0.0,0.0,0.0,0.0
2025-06-28 04:00:00,battery_only,1.0658,0.0,-0.0,0.0,0.0,0.0,1.0658,4.565778710526296,0.0,0.0,0.0,0.0
2025-06-28 05:00:00,battery_only,1.0741,0.0,-0.0,0.0,0.0,0.0,0.0,4.565778710526296,0.0,0.0,0.0,1.0741
2025-06-28 06:00:00,battery_only,1.109,0.0,-0.0,0.0,0.0,0.0,1.109,3.398410289473665,0.0,0.0,0.0,0.0
