timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-06-28 07:00:00,battery_only,1.1197,1.2948600000000001,1.2948600000000001,0.0,0.0,0.1751600000000002,0.0,3.5648122894736654,0.0,0.0,0.0,0.0
2025-06-28 08:00:00,battery_only,1.2099,2.50152,2.50152,0.0,0.0,1.2916200000000002,0.0,4.791851289473666,0.0,0.0,0.0,0.0
2025-06-28 09:00:00,battery_only,1.0853,3.5376600000000002,3.2853000000000003,0.2523599999999999,0.0,2.2,0.0,6.881851289473666,0.0,0.0,0.0,0.0
2025-06-28 10:00:00,battery_only,1.1889,4.33279,3.3889000000000005,0.9438899999999997,0.0,2.2,0.0,8.971851289473666,0.0,0.0,0.0,0.0
2025-06-28 11:00:00,battery_only,1.1472,4.832590000000001,3.3472,1.4853900000000007,0.0,2.2,0.0,11.061851289473665,0.0,0.0,0.0,0.0
2025-06-28 12:00:00,battery_only,1.1529,5.00304,3.3529,1.6501400000000004,0.0,2.2,0.0,13.151851289473665,0.0,0.0,0.0,0.0
2025-06-28 13:00:00,battery_only,1.2306,4.832590000000001,3.4306,1.4019900000000005,0.0,2.2,0.0,15.241851289473665,0.0,0.0,0.0,0.0
2025-06-28 14:00:00,battery_only,1.1695,4.33279,3.3695000000000004,0.9632899999999998,0.0,2.2,0.0,17.331851289473665,0.0,0.0,0.0,0.0
2025-06-28 15:00:00,battery_only,1.1973,3.5376600000000002,3.3973000000000004,0.14035999999999982,0.0,2.2,0.0,19.421851289473665,0.0,0.0,0.0,0.0
2025-06-28 16:00:00,battery_only,1.2544,2.50152,2.50152,0.0,0.0,1.2471200000000002,0.0,20.606615289473666,0.0,0.0,0.0,0.0
2025-06-28 17:00:00,battery_only,1.3219,1.2948600000000001,1.2948600000000001,0.0,0.0,0.0,0.0,20.606615289473666,0.0,0.0,0.0,0.027039999999999953
2025-06-28 18:00:00,battery_only,1.3432,0.0,-0.0,0.0,0.0,0.0,1.3432,19.19272055263156,0.0,0.0,0.0,0.0
2025-06-28 19:00:00,battery_only,1.3387,0.0,-0.0,0.0,0.0,0.0,1.3387,17.783562657894716,0.0,0.0,0.0,0.0
2025-06-28 20:00:00,battery_only,1.3636,0.0,-0.0,0.0,0.0,0.0,0.0,17.783562657894716,0.0,0.0,0.0,1.3636
2025-06-28 21:00:00,battery_only,1.3985,0.0,-0.0,0.0,0.0,0.0,1.3985,16.31145739473682,0.0,0.0,0.0,0.0
2025-06-28 22:00:00,battery_only,1.2902,0.0,-0.0,0.0,0.0,0.0,1.2902,14.953352131578926,0.0,0.0,0.0,0.0
2025-06-28 23:00:00,battery_only,1.2199,0.0,-0.0,0.0,0.0,0.0,1.2199,13.669246868421032,0.0,0.0,0.0,0.0
2025-06-29 00:00:00,battery_only,0.962,0.0,-0.0,0.0,0.0,0.0,0.962,12.656615289473663,0.0,0.0,0.0,0.0
2025-06-29 01:00:00,battery_only,0.9552,0.0,-0.0,0.0,0.0,0.0,0.9552,11.651141605263136,0.0,0.0,0.0,0.0
2025-06-29 02:00:00,battery_only,1.0396,0.0,-0.0,0.0,0.0,0.0,0.0,11.651141605263136,0.0,0.0,0.0,1.0396
2025-06-29 03:00:00,battery_only,1.0029,0.0,-0.0,0.0,0.0,0.0,1.0029,10.59545739473682,0.0,0.0,0.0,0.0
2025-06-29 04:00:00,battery_only,1.0272,0.0,-0.0,0.0,0.0,0.0,1.0272,9.514194236842084,0.0,0.0,0.0,0.0
2025-06-29 05:00:00,battery_only,1.1157,0.0,-0.0,0.0,0.0,0.0,1.1157,8.339773184210504,0.0,0.0,0.0,0.0
2025-06-29 06:00:00,battery_only,1.0974,0.0,-0.0,0.0,0.0,0.0,1.0974,7.184615289473662,0.0,0.0,0.0,0.0
2025-06-29 07:00:00,battery_only,1.1306,1.0224900000000001,1.0224900000000001,0.0,0.0,0.0,0.10810999999999993,7.070815289473662,0.0,0.0,0.0,0.0
2025-06-29 08:00:00,battery_only,1.1641,1.97526,1.97526,0.0,0.0,0.8111600000000001,0.0,7.841417289473662,0.0,0.0,0.0,0.0
2025-06-29 09:00:00,battery_only,1.1655,2.79349,2.79349,0.0,0.0,1.6279899999999998,0.0,9.388007789473662,0.0,0.0,0.0,0.0
2025-06-29 10:00:00,battery_only,1.1708,3.4213199999999997,3.3708,0.050519999999999676,0.0,2.2,0.0,11.478007789473661,0.0,0.0,0.0,0.0
2025-06-29 11:00:00,battery_only,1.229,3.8159799999999997,3.4290000000000003,0.38697999999999944,0.0,2.2,0.0,13.568007789473661,0.0,0.0,0.0,0.0
2025-06-29 12:00:00,battery_only,1.1762,3.95059,3.3762,0.5743900000000002,0.0,2.2,0.0,15.658007789473661,0.0,0.0,0.0,0.0
2025-06-29 13:00:00,battery_only,1.0991,3.8159799999999997,3.2991,0.5168799999999996,0.0,2.2,0.0,17.74800778947366,0.0,0.0,0.0,0.0
2025-06-29 14:00:00,battery_only,1.2023,3.4213199999999997,3.4023000000000003,0.01901999999999937,0.0,2.2,0.0,19.83800778947366,0.0,0.0,0.0,0.0
2025-06-29 15:00:00,battery_only,1.2198,2.79349,2.79349,0.0,0.0,1.5736899999999998,0.0,21.333013289473662,0.0,0.0,0.0,0.0
2025-06-29 16:00:00,battery_only,1.2594,1.97526,1.97526,0.0,0.0,0.7158599999999999,0.0,22.013080289473663,0.0,0.0,0.0,0.0
2025-06-29 17:00:00,battery_only,1.3156,1.0224900000000001,1.0224900000000001,0.0,0.0,0.0,0.29311,21.7045434473684,0.0,0.0,0.0,0.0
2025-06-29 18:00:00,battery_only,1.3561,0.0,-0.0,0.0,0.0,0.0,1.3561,20.277069763157876,0.0,0.0,0.0,0.0
2025-06-29 19:00:00,battery_only,1.3886,0.0,-0.0,0.0,0.0,0.0,1.3886,18.81538555263156,0.0,0.0,0.0,0.0
2025-06-29 20:00:00,battery_only,1.4123,0.0,-0.0,0.0,0.0,0.0,1.4123,17.328753973684194,0.0,0.0,0.0,0.0
2025-06-29 21:00:00,battery_only,1.337,0.0,-0.0,0.0,0.0,0.0,1.337,15.92138555263156,0.0,0.0,0.0,0.0
2025-06-29 22:00:00,battery_only,1.256,0.0,-0.0,0.0,0.0,0.0,1.256,14.599280289473667,0.0,0.0,0.0,0.0
2025-06-29 23:00:00,battery_only,1.3033,0.0,-0.0,0.0,0.0,0.0,1.3033,13.227385552631562,0.0,0.0,0.0,0.0
2025-06-30 00:00:00,battery_only,0.9781,0.0,-0.0,0.0,0.0,0.0,0.9781,12.19780660526314,0.0,0.0,0.0,0.0
2025-06-30 01:00:00,battery_only,1.0089,0.0,-0.0,0.0,0.0,0.0,0.0,12.19780660526314,0.0,0.0,0.0,1.0089
2025-06-30 02:00:00,battery_only,0.9714,0.0,-0.0,0.0,0.0,0.0,0.9714,11.175280289473667,0.0,0.0,0.0,0.0
2025-06-30 03:00:00,battery_only,1.0429,0.0,-0.0,0.0,0.0,0.0,1.0429,10.077490815789456,0.0,0.0,0.0,0.0
2025-06-30 04:00:00,battery_only,1.0424,0.0,-0.0,0.0,0.0,0.0,1.0424,8.98022765789472,0.0,0.0,0.0,0.0
2025-06-30 05:00:00,battery_only,1.0979,0.0,-0.0,0.0,0.0,0.0,1.0979,7.824543447368404,0.0,0.0,0.0,0.0
2025-06-30 06:00:00,battery_only,1.1852,0.0,-0.0,0.0,0.0,0.0,0.0,7.824543447368404,0.0,0.0,0.0,1.1852
2025-06-30 07:00:00,battery_only,1.1962,0.94122,0.94122,0.0,0.0,0.0,0.25498,7.556143447368404,0.0,0.0,0.0,0.0
2025-06-30 08:00:00,battery_only,1.2137,1.81832,1.81832,0.0,0.0,0.6046199999999999,0.0,8.130532447368404,0.0,0.0,0.0,0.0
2025-06-30 09:00:00,battery_only,1.1401,2.57145,2.57145,0.0,0.0,1.4313500000000001,0.0,9.490314947368404,0.0,0.0,0.0,0.0
2025-06-30 10:00:00,battery_only,1.2536,3.14937,3.14937,0.0,0.0,1.8957699999999997,0.0,11.291296447368403,0.0,0.0,0.0,0.0
2025-06-30 11:00:00,battery_only,1.1545,3.51267,3.3545000000000003,0.1581699999999997,0.0,2.2,0.0,13.381296447368403,0.0,0.0,0.0,0.0
2025-06-30 12:00:00,battery_only,1.2466,3.63664,3.4466,0.19003999999999976,0.0,2.2,0.0,15.471296447368402,0.0,0.0,0.0,0.0
2025-06-30 13:00:00,battery_only,1.2399,3.51267,3.4399,0.07276999999999978,0.0,2.2,0.0,17.561296447368402,0.0,0.0,0.0,0.0
2025-06-30 14:00:00,battery_only,1.2423,3.14937,3.14937,0.0,0.0,1.9070699999999998,0.0,19.3730129473684,0.0,0.0,0.0,0.0
2025-06-30 15:00:00,battery_only,1.2226,2.57145,2.57145,0.0,0.0,1.34885,0.0,20.654420447368402,0.0,0.0,0.0,0.0
2025-06-30 16:00:00,battery_only,1.295,1.81832,1.81832,0.0,0.0,0.52332,0.0,21.1515744473684,0.0,0.0,0.0,0.0
2025-06-30 17:00:00,battery_only,1.3243,0.94122,0.94122,0.0,0.0,0.0,0.3830800000000001,20.748332342105243,0.0,0.0,0.0,0.0
2025-06-30 18:00:00,battery_only,1.3907,0.0,-0.0,0.0,0.0,0.0,1.3907,19.28443760526314,0.0,0.0,0.0,0.0
2025-06-30 19:00:00,battery_only,1.4147,0.0,-0.0,0.0,0.0,0.0,1.4147,17.795279710526298,0.0,0.0,0.0,0.0
2025-06-30 20:00:00,battery_only,1.3563,0.0,-0.0,0.0,0.0,0.0,1.3563,16.367595499999982,0.0,0.0,0.0,0.0
2025-06-30 21:00:00,battery_only,1.4252,0.0,-0.0,0.0,0.0,0.0,1.4252,14.867384973684194,0.0,0.0,0.0,0.0
2025-06-30 22:00:00,battery_only,1.3166,0.0,-0.0,0.0,0.0,0.0,0.0,14.867384973684194,0.0,0.0,0.0,1.3166
2025-06-30 23:00:00,battery_only,1.2205,0.0,-0.0,0.0,0.0,0.0,0.0,14.867384973684194,0.0,0.0,0.0,1.2205
2025-07-01 00:00:00,battery_only,0.945,0.0,-0.0,0.0,0.0,0.0,0.945,13.87264813157893,0.0,0.0,0.0,0.0
2025-07-01 01:00:00,battery_only,0.9778,0.0,-0.0,0.0,0.0,0.0,0.9778,12.843384973684193,0.0,0.0,0.0,0.0
2025-07-01 02:00:00,battery_only,0.9518,0.0,-0.0,0.0,0.0,0.0,0.0,12.843384973684193,0.0,0.0,0.0,0.9518
2025-07-01 03:00:00,battery_only,0.9318,0.0,-0.0,0.0,0.0,0.0,0.9318,11.862542868421036,0.0,0.0,0.0,0.0
2025-07-01 04:00:00,battery_only,1.0429,0.0,-0.0,0.0,0.0,0.0,1.0429,10.764753394736825,0.0,0.0,0.0,0.0
2025-07-01 05:00:00,battery_only,1.0851,0.0,-0.0,0.0,0.0,0.0,1.0851,9.622542868421036,0.0,0.0,0.0,0.0
2025-07-01 06:00:00,battery_only,1.1012,0.0,-0.0,0.0,0.0,0.0,1.1012,8.463384973684194,0.0,0.0,0.0,0.0
2025-07-01 07:00:00,battery_only,1.1001,0.87745,0.87745,0.0,0.0,0.0,0.22265000000000013,8.229016552631563,0.0,0.0,0.0,0.0
2025-07-01 08:00:00,battery_only,1.1521,1.69512,1.69512,0.0,0.0,0.5430200000000001,0.0,8.744885552631564,0.0,0.0,0.0,0.0
2025-07-01 09:00:00,battery_only,1.1057,2.39729,2.39729,0.0,0.0,1.29159,0.0,9.971896052631564,0.0,0.0,0.0,0.0
2025-07-01 10:00:00,battery_only,1.1162,2.93601,2.93601,0.0,0.0,1.81981,0.0,11.700715552631564,0.0,0.0,0.0,0.0
2025-07-01 11:00:00,battery_only,1.1238,3.27474,3.27474,0.0,0.0,2.1509400000000003,0.0,13.744108552631564,0.0,0.0,0.0,0.0
2025-07-01 12:00:00,battery_only,1.1772,3.39024,3.3772,0.013039999999999718,0.0,2.2,0.0,15.834108552631564,0.0,0.0,0.0,0.0
2025-07-01 13:00:00,battery_only,1.149,3.27474,3.27474,0.0,0.0,2.12574,0.0,17.853561552631565,0.0,0.0,0.0,0.0
2025-07-01 14:00:00,battery_only,1.1625,2.93601,2.93601,0.0,0.0,1.77351,0.0,19.538396052631565,0.0,0.0,0.0,0.0
2025-07-01 15:00:00,battery_only,1.2641,2.39729,2.39729,0.0,0.0,1.13319,0.0,20.614926552631566,0.0,0.0,0.0,0.0
2025-07-01 16:00:00,battery_only,1.2516,1.69512,1.69512,0.0,0.0,0.4435199999999999,0.0,21.036270552631567,0.0,0.0,0.0,0.0
2025-07-01 17:00:00,battery_only,1.2993,0.87745,0.87745,0.0,0.0,0.0,0.42184999999999995,20.59221792105262,0.0,0.0,0.0,0.0
2025-07-01 18:00:00,battery_only,1.3245,0.0,-0.0,0.0,0.0,0.0,1.3245,19.19800739473683,0.0,0.0,0.0,0.0
2025-07-01 19:00:00,battery_only,1.3493,0.0,-0.0,0.0,0.0,0.0,1.3493,17.777691605263147,0.0,0.0,0.0,0.0
2025-07-01 20:00:00,battery_only,1.2996,0.0,-0.0,0.0,0.0,0.0,1.2996,16.40969160526315,0.0,0.0,0.0,0.0
2025-07-01 21:00:00,battery_only,1.3656,0.0,-0.0,0.0,0.0,0.0,1.3656,14.972217921052621,0.0,0.0,0.0,0.0
2025-07-01 22:00:00,battery_only,1.2829,0.0,-0.0,0.0,0.0,0.0,1.2829,13.621796868421043,0.0,0.0,0.0,0.0
2025-07-01 23:00:00,battery_only,1.1832,0.0,-0.0,0.0,0.0,0.0,1.1832,12.376323184210516,0.0,0.0,0.0,0.0
2025-07-02 00:00:00,battery_only,0.957,0.0,-0.0,0.0,0.0,0.0,0.957,11.368954763157886,0.0,0.0,0.0,0.0
2025-07-02 01:00:00,battery_only,0.9885,0.0,-0.0,0.0,0.0,0.0,0.9885,10.328428447368411,0.0,0.0,0.0,0.0
2025-07-02 02:00:00,battery_only,0.9315,0.0,-0.0,0.0,0.0,0.0,0.9315,9.347902131578937,0.0,0.0,0.0,0.0
2025-07-02 03:00:00,battery_only,0.9808,0.0,-0.0,0.0,0.0,0.0,0.9808,8.315481078947359,0.0,0.0,0.0,0.0
2025-07-02 04:00:00,battery_only,0.9955,0.0,-0.0,0.0,0.0,0.0,0.9955,7.267586342105253,0.0,0.0,0.0,0.0
2025-07-02 05:00:00,battery_only,1.123,0.0,-0.0,0.0,0.0,0.0,1.123,6.085481078947359,0.0,0.0,0.0,0.0
2025-07-02 06:00:00,battery_only,1.1337,0.0,-0.0,0.0,0.0,0.0,1.1337,4.892112657894727,0.0,0.0,0.0,0.0
2025-07-02 07:00:00,battery_only,1.0671,1.37795,1.37795,0.0,0.0,0.31085000000000007,0.0,5.187420157894727,0.0,0.0,0.0,0.0
2025-07-02 08:00:00,battery_only,1.1018,2.66196,2.66196,0.0,0.0,1.5601600000000002,0.0,6.669572157894727,0.0,0.0,0.0,0.0
2025-07-02 09:00:00,battery_only,1.1462,3.7645999999999997,3.3462000000000005,0.4183999999999992,0.0,2.2,0.0,8.759572157894727,0.0,0.0,0.0,0.0
2025-07-02 10:00:00,battery_only,1.1327,4.61069,3.3327,1.27799,0.0,2.2,0.0,10.849572157894727,0.0,0.0,0.0,0.0
2025-07-02 11:00:00,battery_only,1.1054,5.14255,3.3054,1.8371499999999998,0.0,2.2,0.0,12.939572157894727,0.0,0.0,0.0,0.0
2025-07-02 12:00:00,battery_only,1.211,5.32392,3.4110000000000005,1.9129199999999997,0.0,2.2,0.0,15.029572157894727,0.0,0.0,0.0,0.0
2025-07-02 13:00:00,battery_only,1.1693,5.14255,3.3693,1.77325,0.0,2.2,0.0,17.119572157894726,0.0,0.0,0.0,0.0
2025-07-02 14:00:00,battery_only,1.1906,4.61069,3.3906,1.22009,0.0,2.2,0.0,19.209572157894726,0.0,0.0,0.0,0.0
2025-07-02 15:00:00,battery_only,1.18,3.7645999999999997,3.38,0.38459999999999983,0.0,2.2,0.0,21.299572157894726,0.0,0.0,0.0,0.0
2025-07-02 16:00:00,battery_only,1.2626,2.66196,2.66196,0.0,0.0,1.3993600000000002,0.0,22.628964157894725,0.0,0.0,0.0,0.0
2025-07-02 17:00:00,battery_only,1.2756,1.37795,1.37795,0.0,0.0,0.10234999999999994,0.0,22.726196657894725,0.0,0.0,0.0,0.0
2025-07-02 18:00:00,battery_only,1.3266,0.0,-0.0,0.0,0.0,0.0,1.3266,21.329775605263148,0.0,0.0,0.0,0.0
2025-07-02 19:00:00,battery_only,1.3876,0.0,-0.0,0.0,0.0,0.0,1.3876,19.86914402631578,0.0,0.0,0.0,0.0
2025-07-02 20:00:00,battery_only,1.3167,0.0,-0.0,0.0,0.0,0.0,1.3167,18.48314402631578,0.0,0.0,0.0,0.0
2025-07-02 21:00:00,battery_only,1.3852,0.0,-0.0,0.0,0.0,0.0,1.3852,17.025038763157887,0.0,0.0,0.0,0.0
2025-07-02 22:00:00,battery_only,1.2737,0.0,-0.0,0.0,0.0,0.0,1.2737,15.684301921052626,0.0,0.0,0.0,0.0
2025-07-02 23:00:00,battery_only,1.2283,0.0,-0.0,0.0,0.0,0.0,1.2283,14.391354552631574,0.0,0.0,0.0,0.0
2025-07-03 00:00:00,battery_only,0.9284,0.0,-0.0,0.0,0.0,0.0,0.9284,13.414091394736838,0.0,0.0,0.0,0.0
2025-07-03 01:00:00,battery_only,0.9382,0.0,-0.0,0.0,0.0,0.0,0.9382,12.426512447368417,0.0,0.0,0.0,0.0
2025-07-03 02:00:00,battery_only,0.9425,0.0,-0.0,0.0,0.0,0.0,0.9425,11.434407184210523,0.0,0.0,0.0,0.0
2025-07-03 03:00:00,battery_only,1.0054,0.0,-0.0,0.0,0.0,0.0,1.0054,10.376091394736838,0.0,0.0,0.0,0.0
2025-07-03 04:00:00,battery_only,1.0312,0.0,-0.0,0.0,0.0,0.0,1.0312,9.29061771052631,0.0,0.0,0.0,0.0
2025-07-03 05:00:00,battery_only,1.0536,0.0,-0.0,0.0,0.0,0.0,1.0536,8.181565078947363,0.0,0.0,0.0,0.0
2025-07-03 06:00:00,battery_only,1.0748,0.0,-0.0,0.0,0.0,0.0,1.0748,7.050196657894731,0.0,0.0,0.0,0.0
2025-07-03 07:00:00,battery_only,1.0951,0.82992,0.82992,0.0,0.0,0.0,0.26517999999999997,6.771059815789468,0.0,0.0,0.0,0.0
2025-07-03 08:00:00,battery_only,1.1464,1.60328,1.60328,0.0,0.0,0.45687999999999995,0.0,7.205095815789468,0.0,0.0,0.0,0.0
2025-07-03 09:00:00,battery_only,1.1352,2.2674399999999997,2.2674399999999997,0.0,0.0,1.1322399999999997,0.0,8.280723815789468,0.0,0.0,0.0,0.0
2025-07-03 10:00:00,battery_only,1.1254,2.77697,2.77697,0.0,0.0,1.65157,0.0,9.849715315789467,0.0,0.0,0.0,0.0
2025-07-03 11:00:00,battery_only,1.1939,3.09736,3.09736,0.0,0.0,1.9034600000000002,0.0,11.658002315789467,0.0,0.0,0.0,0.0
2025-07-03 12:00:00,battery_only,1.147,3.20663,3.20663,0.0,0.0,2.0596300000000003,0.0,13.614650815789467,0.0,0.0,0.0,0.0
2025-07-03 13:00:00,battery_only,1.1986,3.09736,3.09736,0.0,0.0,1.89876,0.0,15.418472815789467,0.0,0.0,0.0,0.0
2025-07-03 14:00:00,battery_only,1.1584,2.77697,2.77697,0.0,0.0,1.6185699999999998,0.0,16.956114315789467,0.0,0.0,0.0,0.0
2025-07-03 15:00:00,battery_only,1.2087,2.2674399999999997,2.2674399999999997,0.0,0.0,1.0587399999999996,0.0,17.961917315789467,0.0,0.0,0.0,0.0
2025-07-03 16:00:00,battery_only,1.2373,1.60328,1.60328,0.0,0.0,0.36597999999999997,0.0,18.30959831578947,0.0,0.0,0.0,0.0
2025-07-03 17:00:00,battery_only,1.2331,0.82992,0.82992,0.0,0.0,0.0,0.4031800000000001,17.88519831578947,0.0,0.0,0.0,0.0
2025-07-03 18:00:00,battery_only,1.3811,0.0,-0.0,0.0,0.0,0.0,1.3811,16.43140884210526,0.0,0.0,0.0,0.0
2025-07-03 19:00:00,battery_only,1.3627,0.0,-0.0,0.0,0.0,0.0,1.3627,14.996987789473682,0.0,0.0,0.0,0.0
2025-07-03 20:00:00,battery_only,1.3926,0.0,-0.0,0.0,0.0,0.0,1.3926,13.531093052631578,0.0,0.0,0.0,0.0
2025-07-03 21:00:00,battery_only,1.3088,0.0,-0.0,0.0,0.0,0.0,0.0,13.531093052631578,0.0,0.0,0.0,1.3088
2025-07-03 22:00:00,battery_only,1.262,0.0,-0.0,0.0,0.0,0.0,1.262,12.202671999999998,0.0,0.0,0.0,0.0
2025-07-03 23:00:00,battery_only,1.1603,0.0,-0.0,0.0,0.0,0.0,1.1603,10.981303578947367,0.0,0.0,0.0,0.0
2025-07-04 00:00:00,battery_only,0.9968,0.0,-0.0,0.0,0.0,0.0,0.9968,9.93204042105263,0.0,0.0,0.0,0.0
2025-07-04 01:00:00,battery_only,0.9744,0.0,-0.0,0.0,0.0,0.0,0.9744,8.906356210526313,0.0,0.0,0.0,0.0
2025-07-04 02:00:00,battery_only,0.9875,0.0,-0.0,0.0,0.0,0.0,0.9875,7.866882526315788,0.0,0.0,0.0,0.0
2025-07-04 03:00:00,battery_only,1.0383,0.0,-0.0,0.0,0.0,0.0,0.0,7.866882526315788,0.0,0.0,0.0,1.0383
2025-07-04 04:00:00,battery_only,1.0637,0.0,-0.0,0.0,0.0,0.0,1.0637,6.747198315789472,0.0,0.0,0.0,0.0
2025-07-04 05:00:00,battery_only,1.0906,0.0,-0.0,0.0,0.0,0.0,1.0906,5.599198315789472,0.0,0.0,0.0,0.0
2025-07-04 06:00:00,battery_only,1.0616,0.0,-0.0,0.0,0.0,0.0,1.0616,4.481724631578945,0.0,0.0,0.0,0.0
2025-07-04 07:00:00,battery_only,1.112,0.74606,0.74606,0.0,0.0,0.0,0.36594000000000015,4.096524631578945,0.0,0.0,0.0,0.0
2025-07-04 08:00:00,battery_only,1.1161,1.44123,1.44123,0.0,0.0,0.3251299999999999,0.0,4.405398131578945,0.0,0.0,0.0,0.0
2025-07-04 09:00:00,battery_only,1.1716,2.0381899999999997,2.0381899999999997,0.0,0.0,0.8665899999999997,0.0,5.228658631578945,0.0,0.0,0.0,0.0
2025-07-04 10:00:00,battery_only,1.1513,2.49627,2.49627,0.0,0.0,1.34497,0.0,6.506380131578945,0.0,0.0,0.0,0.0
2025-07-04 11:00:00,battery_only,1.1019,2.78425,2.78425,0.0,0.0,1.68235,0.0,8.104612631578945,0.0,0.0,0.0,0.0
2025-07-04 12:00:00,battery_only,1.143,2.88246,2.88246,0.0,0.0,1.73946,0.0,9.757099631578946,0.0,0.0,0.0,0.0
2025-07-04 13:00:00,battery_only,1.1119,2.78425,2.78425,0.0,0.0,1.67235,0.0,11.345832131578945,0.0,0.0,0.0,0.0
2025-07-04 14:00:00,battery_only,1.1727,2.49627,2.49627,0.0,0.0,1.32357,0.0,12.603223631578945,0.0,0.0,0.0,0.0
2025-07-04 15:00:00,battery_only,1.1485,2.0381899999999997,2.0381899999999997,0.0,0.0,0.8896899999999996,0.0,13.448429131578946,0.0,0.0,0.0,0.0
2025-07-04 16:00:00,battery_only,1.2551,1.44123,1.44123,0.0,0.0,0.1861299999999999,0.0,13.625252631578945,0.0,0.0,0.0,0.0
2025-07-04 17:00:00,battery_only,1.2984,0.74606,0.74606,0.0,0.0,0.0,0.55234,13.043842105263156,0.0,0.0,0.0,0.0
2025-07-04 18:00:00,battery_only,1.3959,0.0,-0.0,0.0,0.0,0.0,1.3959,11.574473684210524,0.0,0.0,0.0,0.0
2025-07-04 19:00:00,battery_only,1.3938,0.0,-0.0,0.0,0.0,0.0,0.0,11.574473684210524,0.0,0.0,0.0,1.3938
2025-07-04 20:00:00,battery_only,1.354,0.0,-0.0,0.0,0.0,0.0,1.354,10.149210526315787,0.0,0.0,0.0,0.0
2025-07-04 21:00:00,battery_only,1.3585,0.0,-0.0,0.0,0.0,0.0,1.3585,8.719210526315788,0.0,0.0,0.0,0.0
2025-07-04 22:00:00,battery_only,1.2222,0.0,-0.0,0.0,0.0,0.0,1.2222,7.432684210526315,0.0,0.0,0.0,0.0
2025-07-04 23:00:00,battery_only,1.1566,0.0,-0.0,0.0,0.0,0.0,1.1566,6.215210526315788,0.0,0.0,0.0,0.0
2025-07-05 00:00:00,battery_only,0.9392,0.0,-0.0,0.0,0.0,0.0,0.9392,5.22657894736842,0.0,0.0,0.0,0.0
2025-07-05 01:00:00,battery_only,0.8711,0.0,-0.0,0.0,0.0,0.0,0.8711,4.309631578947368,0.0,0.0,0.0,0.0
2025-07-05 02:00:00,battery_only,0.9449,0.0,-0.0,0.0,0.0,0.0,0.9449,3.315,0.0,0.0,0.0,0.0
2025-07-05 03:00:00,battery_only,0.9362,0.0,-0.0,0.0,0.0,0.0,0.0,3.315,0.0,0.0,0.0,0.9362
2025-07-05 04:00:00,battery_only,1.0006,0.0,-0.0,0.0,0.0,0.0,1.0006,2.2617368421052633,0.0,0.0,0.0,0.0
2025-07-05 05:00:00,battery_only,1.0034,0.0,-0.0,0.0,0.0,0.0,1.0034,1.2055263157894738,0.0,0.0,0.0,0.0
2025-07-05 06:00:00,battery_only,1.0868,0.0,-0.0,0.0,0.0,0.0,1.0868,0.0615263157894738,0.0,0.0,0.0,0.0
2025-07-05 07:00:00,battery_only,1.1025,1.04405,1.04405,0.0,0.0,0.0,0.05845000000000011,0.0,0.0,0.0,0.0,0.0
2025-07-05 08:00:00,battery_only,1.159,2.01698,2.01698,0.0,0.0,0.8579800000000002,0.0,0.8150810000000002,0.0,0.0,0.0,0.0
2025-07-05 09:00:00,battery_only,1.1175,2.85243,2.85243,0.0,0.0,1.73493,0.0,2.4632645,0.0,0.0,0.0,0.0
2025-07-05 10:00:00,battery_only,1.0906,3.49349,3.2906000000000004,0.20288999999999957,0.0,2.2,0.0,4.5532645,0.0,0.0,0.0,0.0
2025-07-05 11:00:00,battery_only,1.1057,3.8964800000000004,3.3057,0.5907800000000005,0.0,2.2,0.0,6.6432645,0.0,0.0,0.0,0.0
2025-07-05 12:00:00,battery_only,1.0758,4.0338899999999995,3.2758000000000003,0.7580899999999993,0.0,2.2,0.0,8.7332645,0.0,0.0,0.0,0.0
2025-07-05 13:00:00,battery_only,1.139,3.8964800000000004,3.3390000000000004,0.55748,0.0,2.2,0.0,10.8232645,0.0,0.0,0.0,0.0
2025-07-05 14:00:00,battery_only,1.1609,3.49349,3.3609,0.13258999999999999,0.0,2.2,0.0,12.9132645,0.0,0.0,0.0,0.0
2025-07-05 15:00:00,battery_only,1.2459,2.85243,2.85243,0.0,0.0,1.60653,0.0,14.439468,0.0,0.0,0.0,0.0
2025-07-05 16:00:00,battery_only,1.1866,2.01698,2.01698,0.0,0.0,0.8303800000000001,0.0,15.228329,0.0,0.0,0.0,0.0
2025-07-05 17:00:00,battery_only,1.2453,1.04405,1.04405,0.0,0.0,0.0,0.20125000000000015,15.016486894736843,0.0,0.0,0.0,0.0
2025-07-05 18:00:00,battery_only,1.2831,0.0,-0.0,0.0,0.0,0.0,1.2831,13.665855315789475,0.0,0.0,0.0,0.0
2025-07-05 19:00:00,battery_only,1.3402,0.0,-0.0,0.0,0.0,0.0,0.0,13.665855315789475,0.0,0.0,0.0,1.3402
2025-07-05 20:00:00,battery_only,1.347,0.0,-0.0,0.0,0.0,0.0,0.0,13.665855315789475,0.0,0.0,0.0,1.347
2025-07-05 21:00:00,battery_only,1.2977,0.0,-0.0,0.0,0.0,0.0,1.2977,12.299855315789475,0.0,0.0,0.0,0.0
2025-07-05 22:00:00,battery_only,1.2685,0.0,-0.0,0.0,0.0,0.0,1.2685,10.964592157894739,0.0,0.0,0.0,0.0
2025-07-05 23:00:00,battery_only,1.1356,0.0,-0.0,0.0,0.0,0.0,1.1356,9.769223736842108,0.0,0.0,0.0,0.0
2025-07-06 00:00:00,battery_only,0.958,0.0,-0.0,0.0,0.0,0.0,0.958,8.760802684210528,0.0,0.0,0.0,0.0
2025-07-06 01:00:00,battery_only,0.95,0.0,-0.0,0.0,0.0,0.0,0.95,7.760802684210528,0.0,0.0,0.0,0.0
2025-07-06 02:00:00,battery_only,0.945,0.0,-0.0,0.0,0.0,0.0,0.945,6.766065842105265,0.0,0.0,0.0,0.0
2025-07-06 03:00:00,battery_only,0.9565,0.0,-0.0,0.0,0.0,0.0,0.9565,5.759223736842107,0.0,0.0,0.0,0.0
2025-07-06 04:00:00,battery_only,1.0706,0.0,-0.0,0.0,0.0,0.0,1.0706,4.632276368421055,0.0,0.0,0.0,0.0
2025-07-06 05:00:00,battery_only,1.0106,0.0,-0.0,0.0,0.0,0.0,1.0106,3.568486894736844,0.0,0.0,0.0,0.0
2025-07-06 06:00:00,battery_only,1.0823,0.0,-0.0,0.0,0.0,0.0,1.0823,2.4292237368421077,0.0,0.0,0.0,0.0
2025-07-06 07:00:00,battery_only,1.0782,1.33378,1.33378,0.0,0.0,0.2555799999999999,0.0,2.6720247368421077,0.0,0.0,0.0,0.0
2025-07-06 08:00:00,battery_only,1.1703,2.5766999999999998,2.5766999999999998,0.0,0.0,1.4063999999999999,0.0,4.008104736842108,0.0,0.0,0.0,0.0
2025-07-06 09:00:00,battery_only,1.144,3.6439899999999996,3.3440000000000003,0.2999899999999993,0.0,2.2,0.0,6.0981047368421075,0.0,0.0,0.0,0.0
2025-07-06 10:00:00,battery_only,1.0927,4.46292,3.2927,1.1702200000000005,0.0,2.2,0.0,8.188104736842106,0.0,0.0,0.0,0.0
2025-07-06 11:00:00,battery_only,1.1285,4.9777700000000005,3.3285,1.6492700000000005,0.0,2.2,0.0,10.278104736842106,0.0,0.0,0.0,0.0
2025-07-06 12:00:00,battery_only,1.1244,5.15333,3.3244000000000002,1.8289300000000002,0.0,2.2,0.0,12.368104736842106,0.0,0.0,0.0,0.0
2025-07-06 13:00:00,battery_only,1.1098,4.9777700000000005,3.3098,1.6679700000000004,0.0,2.2,0.0,14.458104736842106,0.0,0.0,0.0,0.0
2025-07-06 14:00:00,battery_only,1.1654,4.46292,3.3654,1.0975200000000003,0.0,2.2,0.0,16.548104736842106,0.0,0.0,0.0,0.0
2025-07-06 15:00:00,battery_only,1.1797,3.6439899999999996,3.3797,0.26428999999999947,0.0,2.2,0.0,18.638104736842106,0.0,0.0,0.0,0.0
2025-07-06 16:00:00,battery_only,1.2122,2.5766999999999998,2.5766999999999998,0.0,0.0,1.3644999999999998,0.0,19.934379736842107,0.0,0.0,0.0,0.0
2025-07-06 17:00:00,battery_only,1.2517,1.33378,1.33378,0.0,0.0,0.08207999999999993,0.0,20.012355736842107,0.0,0.0,0.0,0.0
2025-07-06 18:00:00,battery_only,1.3145,0.0,-0.0,0.0,0.0,0.0,1.3145,18.62867152631579,0.0,0.0,0.0,0.0
2025-07-06 19:00:00,battery_only,1.3401,0.0,-0.0,0.0,0.0,0.0,1.3401,17.218039947368425,0.0,0.0,0.0,0.0
2025-07-06 20:00:00,battery_only,1.3359,0.0,-0.0,0.0,0.0,0.0,1.273613425000003,15.877394236842106,0.0,0.0,0.0,0.06228657499999701
2025-07-06 21:00:00,battery_only,1.2782,0.0,-0.0,0.0,0.0,0.0,1.2782,14.53192055263158,0.0,0.0,0.0,0.0
2025-07-06 22:00:00,battery_only,1.2871,0.0,-0.0,0.0,0.0,0.0,1.2871,13.177078447368421,0.0,0.0,0.0,0.0
2025-07-06 23:00:00,battery_only,1.1215,0.0,-0.0,0.0,0.0,0.0,1.1215,11.996552131578948,0.0,0.0,0.0,0.0
2025-07-07 00:00:00,battery_only,0.9705,0.0,-0.0,0.0,0.0,0.0,0.9705,10.974973184210526,0.0,0.0,0.0,0.0
2025-07-07 01:00:00,battery_only,0.9535,0.0,-0.0,0.0,0.0,0.0,0.9535,9.97128897368421,0.0,0.0,0.0,0.0
2025-07-07 02:00:00,battery_only,1.0275,0.0,-0.0,0.0,0.0,0.0,0.0,9.97128897368421,0.0,0.0,0.0,1.0275
2025-07-07 03:00:00,battery_only,0.9681,0.0,-0.0,0.0,0.0,0.0,0.9681,8.952236342105262,0.0,0.0,0.0,0.0
2025-07-07 04:00:00,battery_only,1.0042,0.0,-0.0,0.0,0.0,0.0,1.0042,7.895183710526315,0.0,0.0,0.0,0.0
2025-07-07 05:00:00,battery_only,1.0355,0.0,-0.0,0.0,0.0,0.0,0.0,7.895183710526315,0.0,0.0,0.0,1.0355
2025-07-07 06:00:00,battery_only,1.1131,0.0,-0.0,0.0,0.0,0.0,1.1131,6.7234995,0.0,0.0,0.0,0.0
2025-07-07 07:00:00,battery_only,1.0891,1.27869,1.27869,0.0,0.0,0.18959000000000015,0.0,6.9036100000000005,0.0,0.0,0.0,0.0
2025-07-07 08:00:00,battery_only,1.1303,2.4703,2.4703,0.0,0.0,1.3399999999999999,0.0,8.17661,0.0,0.0,0.0,0.0
2025-07-07 09:00:00,battery_only,1.0804,3.49349,3.2804,0.21308999999999978,0.0,2.2,0.0,10.26661,0.0,0.0,0.0,0.0
2025-07-07 10:00:00,battery_only,1.1514,4.27868,3.3514,0.9272799999999997,0.0,2.2,0.0,12.35661,0.0,0.0,0.0,0.0
2025-07-07 11:00:00,battery_only,1.1274,4.77225,3.3274,1.4448499999999997,0.0,2.2,0.0,14.44661,0.0,0.0,0.0,0.0
2025-07-07 12:00:00,battery_only,1.1007,4.9406,3.3007,1.6399,0.0,2.2,0.0,16.53661,0.0,0.0,0.0,0.0
2025-07-07 13:00:00,battery_only,1.19,4.77225,3.39,1.3822499999999995,0.0,2.2,0.0,18.62661,0.0,0.0,0.0,0.0
2025-07-07 14:00:00,battery_only,1.1316,4.27868,3.3316,0.9470799999999997,0.0,2.2,0.0,20.71661,0.0,0.0,0.0,0.0
2025-07-07 15:00:00,battery_only,1.2232,3.49349,3.4232000000000005,0.07028999999999952,0.0,2.2,0.0,22.80661,0.0,0.0,0.0,0.0
2025-07-07 16:00:00,battery_only,1.2141,2.4703,2.4703,0.0,0.0,1.2562,0.0,24.0,0.0,0.0,0.0,0.0
2025-07-07 17:00:00,battery_only,1.3354,1.27869,1.27869,0.0,0.0,0.0,0.056709999999999816,23.940305263157896,0.0,0.0,0.0,0.0
2025-07-07 18:00:00,battery_only,1.3562,0.0,-0.0,0.0,0.0,0.0,0.0,23.940305263157896,0.0,0.0,0.0,1.3562
2025-07-07 19:00:00,battery_only,1.3317,0.0,-0.0,0.0,0.0,0.0,1.3317,22.538515789473685,0.0,0.0,0.0,0.0
2025-07-07 20:00:00,battery_only,1.336,0.0,-0.0,0.0,0.0,0.0,0.0,22.538515789473685,0.0,0.0,0.0,1.336
2025-07-07 21:00:00,battery_only,1.3495,0.0,-0.0,0.0,0.0,0.0,0.0,22.538515789473685,0.0,0.0,0.0,1.3495
2025-07-07 22:00:00,battery_only,1.256,0.0,-0.0,0.0,0.0,0.0,0.0,22.538515789473685,0.0,0.0,0.0,1.256
2025-07-07 23:00:00,battery_only,1.1793,0.0,-0.0,0.0,0.0,0.0,1.1793,21.297147368421054,0.0,0.0,0.0,0.0
2025-07-08 00:00:00,battery_only,0.9952,0.0,-0.0,0.0,0.0,0.0,0.9952,20.249568421052633,0.0,0.0,0.0,0.0
2025-07-08 01:00:00,battery_only,0.9401,0.0,-0.0,0.0,0.0,0.0,0.0,20.249568421052633,0.0,0.0,0.0,0.9401
2025-07-08 02:00:00,battery_only,0.9766,0.0,-0.0,0.0,0.0,0.0,0.9766,19.221568421052634,0.0,0.0,0.0,0.0
2025-07-08 03:00:00,battery_only,1.0233,0.0,-0.0,0.0,0.0,0.0,1.0233,18.14441052631579,0.0,0.0,0.0,0.0
2025-07-08 04:00:00,battery_only,1.0503,0.0,-0.0,0.0,0.0,0.0,1.0503,17.03883157894737,0.0,0.0,0.0,0.0
2025-07-08 05:00:00,battery_only,1.0595,0.0,-0.0,0.0,0.0,0.0,1.0595,15.923568421052632,0.0,0.0,0.0,0.0
2025-07-08 06:00:00,battery_only,1.0936,0.0,-0.0,0.0,0.0,0.0,1.0936,14.77241052631579,0.0,0.0,0.0,0.0
2025-07-08 07:00:00,battery_only,1.0772,0.67305,0.67305,0.0,0.0,0.0,0.0,14.77241052631579,0.0,0.0,0.0,0.4041499999999999
2025-07-08 08:00:00,battery_only,1.1117,1.30025,1.30025,0.0,0.0,0.18855,0.0,14.95153302631579,0.0,0.0,0.0,0.0
2025-07-08 09:00:00,battery_only,1.1561,1.8388299999999997,1.8388299999999997,0.0,0.0,0.6827299999999998,0.0,15.60012652631579,0.0,0.0,0.0,0.0
2025-07-08 10:00:00,battery_only,1.1389,2.25204,2.25204,0.0,0.0,1.11314,0.0,16.65760952631579,0.0,0.0,0.0,0.0
2025-07-08 11:00:00,battery_only,1.1445,2.51188,2.51188,0.0,0.0,1.36738,0.0,17.956620526315792,0.0,0.0,0.0,0.0
2025-07-08 12:00:00,battery_only,1.1784,2.6005,2.6005,0.0,0.0,1.4221,0.0,19.307615526315793,0.0,0.0,0.0,0.0
2025-07-08 13:00:00,battery_only,1.1186,2.51188,2.51188,0.0,0.0,1.39328,0.0,20.631231526315794,0.0,0.0,0.0,0.0
2025-07-08 14:00:00,battery_only,1.1642,2.25204,2.25204,0.0,0.0,1.0878400000000001,0.0,21.664679526315794,0.0,0.0,0.0,0.0
2025-07-08 15:00:00,battery_only,1.2034,1.8388299999999997,1.8388299999999997,0.0,0.0,0.6354299999999997,0.0,22.268338026315792,0.0,0.0,0.0,0.0
2025-07-08 16:00:00,battery_only,1.2133,1.30025,1.30025,0.0,0.0,0.08694999999999986,0.0,22.350940526315792,0.0,0.0,0.0,0.0
2025-07-08 17:00:00,battery_only,1.3292,0.67305,0.67305,0.0,0.0,0.0,0.6561499999999999,21.660256315789475,0.0,0.0,0.0,0.0
2025-07-08 18:00:00,battery_only,1.3606,0.0,-0.0,0.0,0.0,0.0,0.0,21.660256315789475,0.0,0.0,0.0,1.3606
2025-07-08 19:00:00,battery_only,1.3729,0.0,-0.0,0.0,0.0,0.0,0.2498685999999964,21.39723673684211,0.0,0.0,0.0,1.1230314000000037
2025-07-08 20:00:00,battery_only,1.4231,0.0,-0.0,0.0,0.0,0.0,1.4231,19.89923673684211,0.0,0.0,0.0,0.0
2025-07-08 21:00:00,battery_only,1.2813,0.0,-0.0,0.0,0.0,0.0,1.2813,18.550499894736845,0.0,0.0,0.0,0.0
2025-07-08 22:00:00,battery_only,1.2634,0.0,-0.0,0.0,0.0,0.0,1.2634,17.220605157894738,0.0,0.0,0.0,0.0
2025-07-08 23:00:00,battery_only,1.1953,0.0,-0.0,0.0,0.0,0.0,1.1953,15.962394631578947,0.0,0.0,0.0,0.0
2025-07-09 00:00:00,battery_only,0.9292,0.0,-0.0,0.0,0.0,0.0,0.0,15.962394631578947,0.0,0.0,0.0,0.9292
2025-07-09 01:00:00,battery_only,0.9707,0.0,-0.0,0.0,0.0,0.0,0.9707,14.940605157894737,0.0,0.0,0.0,0.0
2025-07-09 02:00:00,battery_only,0.9402,0.0,-0.0,0.0,0.0,0.0,0.9402,13.950920947368422,0.0,0.0,0.0,0.0
2025-07-09 03:00:00,battery_only,1.0147,0.0,-0.0,0.0,0.0,0.0,1.0147,12.882815684210527,0.0,0.0,0.0,0.0
2025-07-09 04:00:00,battery_only,1.0572,0.0,-0.0,0.0,0.0,0.0,1.0572,11.769973578947369,0.0,0.0,0.0,0.0
2025-07-09 05:00:00,battery_only,1.0721,0.0,-0.0,0.0,0.0,0.0,1.0721,10.641447263157895,0.0,0.0,0.0,0.0
2025-07-09 06:00:00,battery_only,1.0451,0.0,-0.0,0.0,0.0,0.0,1.0451,9.541342,0.0,0.0,0.0,0.0
2025-07-09 07:00:00,battery_only,1.1002,0.9723700000000001,0.9723700000000001,0.0,0.0,0.0,0.0,9.541342,0.0,0.0,0.0,0.12783
2025-07-09 08:00:00,battery_only,1.1613,1.87845,1.87845,0.0,0.0,0.71715,0.0,10.2226345,0.0,0.0,0.0,0.0
2025-07-09 09:00:00,battery_only,1.1461,2.6565700000000003,2.6565700000000003,0.0,0.0,1.5104700000000004,0.0,11.657581,0.0,0.0,0.0,0.0
2025-07-09 10:00:00,battery_only,1.0596,3.2536,3.2536,0.0,0.0,2.194,0.0,13.741881,0.0,0.0,0.0,0.0
2025-07-09 11:00:00,battery_only,1.1802,3.62894,3.3802000000000003,0.24873999999999974,0.0,2.2,0.0,15.831881,0.0,0.0,0.0,0.0
2025-07-09 12:00:00,battery_only,1.1496,3.75697,3.3496,0.4073699999999998,0.0,2.2,0.0,17.921881,0.0,0.0,0.0,0.0
2025-07-09 13:00:00,battery_only,1.1293,3.62894,3.3293,0.29964000000000013,0.0,2.2,0.0,20.011881,0.0,0.0,0.0,0.0
2025-07-09 14:00:00,battery_only,1.202,3.2536,3.2536,0.0,0.0,2.0516,0.0,21.960901,0.0,0.0,0.0,0.0
2025-07-09 15:00:00,battery_only,1.1755,2.6565700000000003,2.6565700000000003,0.0,0.0,1.4810700000000003,0.0,23.3679175,0.0,0.0,0.0,0.0
2025-07-09 16:00:00,battery_only,1.2131,1.87845,1.87845,0.0,0.0,0.6653499999999999,0.0,24.0,0.0,0.0,0.0,0.0
2025-07-09 17:00:00,battery_only,1.2942,0.9723700000000001,0.9723700000000001,0.0,0.0,0.0,0.0,24.0,0.0,0.0,0.0,0.32182999999999995
2025-07-09 18:00:00,battery_only,1.3881,0.0,-0.0,0.0,0.0,0.0,1.3881,22.538842105263157,0.0,0.0,0.0,0.0
2025-07-09 19:00:00,battery_only,1.4154,0.0,-0.0,0.0,0.0,0.0,1.4154,21.048947368421054,0.0,0.0,0.0,0.0
2025-07-09 20:00:00,battery_only,1.3757,0.0,-0.0,0.0,0.0,0.0,1.3757,19.60084210526316,0.0,0.0,0.0,0.0
2025-07-09 21:00:00,battery_only,1.3435,0.0,-0.0,0.0,0.0,0.0,0.0,19.60084210526316,0.0,0.0,0.0,1.3435
2025-07-09 22:00:00,battery_only,1.2881,0.0,-0.0,0.0,0.0,0.0,0.0,19.60084210526316,0.0,0.0,0.0,1.2881
2025-07-09 23:00:00,battery_only,1.144,0.0,-0.0,0.0,0.0,0.0,1.144,18.396631578947368,0.0,0.0,0.0,0.0
2025-07-10 00:00:00,battery_only,0.975,0.0,-0.0,0.0,0.0,0.0,0.0,18.396631578947368,0.0,0.0,0.0,0.975
2025-07-10 01:00:00,battery_only,0.9392,0.0,-0.0,0.0,0.0,0.0,0.9392,17.407999999999998,0.0,0.0,0.0,0.0
2025-07-10 02:00:00,battery_only,0.982,0.0,-0.0,0.0,0.0,0.0,0.982,16.37431578947368,0.0,0.0,0.0,0.0
2025-07-10 03:00:00,battery_only,0.9863,0.0,-0.0,0.0,0.0,0.0,0.0,16.37431578947368,0.0,0.0,0.0,0.9863
2025-07-10 04:00:00,battery_only,1.0396,0.0,-0.0,0.0,0.0,0.0,1.0396,15.279999999999996,0.0,0.0,0.0,0.0
2025-07-10 05:00:00,battery_only,1.0667,0.0,-0.0,0.0,0.0,0.0,1.0667,14.157157894736837,0.0,0.0,0.0,0.0
2025-07-10 06:00:00,battery_only,1.0074,0.0,-0.0,0.0,0.0,0.0,1.0074,13.096736842105258,0.0,0.0,0.0,0.0
2025-07-10 07:00:00,battery_only,1.1349,0.48572999999999994,0.48572999999999994,0.0,0.0,0.0,0.0,13.096736842105258,0.0,0.0,0.0,0.64917
2025-07-10 08:00:00,battery_only,1.163,0.93835,0.93835,0.0,0.0,0.0,0.22465000000000002,12.860263157894732,0.0,0.0,0.0,0.0
2025-07-10 09:00:00,battery_only,1.1586,1.32699,1.32699,0.0,0.0,0.16838999999999982,0.0,13.020233657894732,0.0,0.0,0.0,0.0
2025-07-10 10:00:00,battery_only,1.1386,1.62519,1.62519,0.0,0.0,0.48658999999999986,0.0,13.482494157894731,0.0,0.0,0.0,0.0
2025-07-10 11:00:00,battery_only,1.192,1.81272,1.81272,0.0,0.0,0.6207200000000002,0.0,14.072178157894731,0.0,0.0,0.0,0.0
2025-07-10 12:00:00,battery_only,1.1543,1.87663,1.87663,0.0,0.0,0.7223299999999999,0.0,14.75839165789473,0.0,0.0,0.0,0.0
2025-07-10 13:00:00,battery_only,1.1677,1.81272,1.81272,0.0,0.0,0.6450200000000001,0.0,15.37116065789473,0.0,0.0,0.0,0.0
2025-07-10 14:00:00,battery_only,1.2029,1.62519,1.62519,0.0,0.0,0.42228999999999983,0.0,15.77233615789473,0.0,0.0,0.0,0.0
2025-07-10 15:00:00,battery_only,1.2074,1.32699,1.32699,0.0,0.0,0.11958999999999986,0.0,15.88594665789473,0.0,0.0,0.0,0.0
2025-07-10 16:00:00,battery_only,1.2058,0.93835,0.93835,0.0,0.0,0.0,0.26406852499999234,15.607979789473685,0.0,0.0,0.0,0.0033814750000076277
2025-07-10 17:00:00,battery_only,1.2048,0.48572999999999994,0.48572999999999994,0.0,0.0,0.0,0.0,15.607979789473685,0.0,0.0,0.0,0.7190700000000001
2025-07-10 18:00:00,battery_only,1.3146,0.0,-0.0,0.0,0.0,0.0,1.3146,14.224190315789475,0.0,0.0,0.0,0.0
2025-07-10 19:00:00,battery_only,1.3867,0.0,-0.0,0.0,0.0,0.0,0.0,14.224190315789475,0.0,0.0,0.0,1.3867
2025-07-10 20:00:00,battery_only,1.352,0.0,-0.0,0.0,0.0,0.0,0.0,14.224190315789475,0.0,0.0,0.0,1.352
2025-07-10 21:00:00,battery_only,1.3537,0.0,-0.0,0.0,0.0,0.0,1.3537,12.799242947368421,0.0,0.0,0.0,0.0
2025-07-10 22:00:00,battery_only,1.267,0.0,-0.0,0.0,0.0,0.0,1.267,11.465558736842105,0.0,0.0,0.0,0.0
2025-07-10 23:00:00,battery_only,1.2229,0.0,-0.0,0.0,0.0,0.0,1.2229,10.178295578947369,0.0,0.0,0.0,0.0
2025-07-11 00:00:00,battery_only,0.9463,0.0,-0.0,0.0,0.0,0.0,0.9463,9.182190315789473,0.0,0.0,0.0,0.0
2025-07-11 01:00:00,battery_only,0.9744,0.0,-0.0,0.0,0.0,0.0,0.0,9.182190315789473,0.0,0.0,0.0,0.9744
2025-07-11 02:00:00,battery_only,0.987,0.0,-0.0,0.0,0.0,0.0,0.0,9.182190315789473,0.0,0.0,0.0,0.987
2025-07-11 03:00:00,battery_only,1.0379,0.0,-0.0,0.0,0.0,0.0,1.0379,8.089663999999999,0.0,0.0,0.0,0.0
2025-07-11 04:00:00,battery_only,0.9723,0.0,-0.0,0.0,0.0,0.0,0.9723,7.066190315789473,0.0,0.0,0.0,0.0
2025-07-11 05:00:00,battery_only,1.0484,0.0,-0.0,0.0,0.0,0.0,0.0,7.066190315789473,0.0,0.0,0.0,1.0484
2025-07-11 06:00:00,battery_only,1.1266,0.0,-0.0,0.0,0.0,0.0,1.1266,5.8802955789473685,0.0,0.0,0.0,0.0
2025-07-11 07:00:00,battery_only,1.1768,0.73052,0.73052,0.0,0.0,0.0,0.0,5.8802955789473685,0.0,0.0,0.0,0.4462800000000001
2025-07-11 08:00:00,battery_only,1.1498,1.41127,1.41127,0.0,0.0,0.2614700000000001,0.0,6.128692078947369,0.0,0.0,0.0,0.0
2025-07-11 09:00:00,battery_only,1.135,1.9958399999999998,1.9958399999999998,0.0,0.0,0.8608399999999998,0.0,6.9464900789473685,0.0,0.0,0.0,0.0
2025-07-11 10:00:00,battery_only,1.1647,2.4444,2.4444,0.0,0.0,1.2796999999999998,0.0,8.162205078947368,0.0,0.0,0.0,0.0
2025-07-11 11:00:00,battery_only,1.1671,2.72636,2.72636,0.0,0.0,1.55926,0.0,9.643502078947368,0.0,0.0,0.0,0.0
2025-07-11 12:00:00,battery_only,1.1328,2.82254,2.82254,0.0,0.0,1.68974,0.0,11.248755078947367,0.0,0.0,0.0,0.0
2025-07-11 13:00:00,battery_only,1.1636,2.72636,2.72636,0.0,0.0,1.5627600000000001,0.0,12.733377078947367,0.0,0.0,0.0,0.0
2025-07-11 14:00:00,battery_only,1.2065,2.4444,2.4444,0.0,0.0,1.2379,0.0,13.909382078947367,0.0,0.0,0.0,0.0
2025-07-11 15:00:00,battery_only,1.255,1.9958399999999998,1.9958399999999998,0.0,0.0,0.7408399999999999,0.0,14.613180078947366,0.0,0.0,0.0,0.0
2025-07-11 16:00:00,battery_only,1.2569,1.41127,1.41127,0.0,0.0,0.15437000000000012,0.0,14.759831578947367,0.0,0.0,0.0,0.0
2025-07-11 17:00:00,battery_only,1.2827,0.73052,0.73052,0.0,0.0,0.0,0.55218,14.178589473684209,0.0,0.0,0.0,0.0
2025-07-11 18:00:00,battery_only,1.3275,0.0,-0.0,0.0,0.0,0.0,0.0,14.178589473684209,0.0,0.0,0.0,1.3275
2025-07-11 19:00:00,battery_only,1.3793,0.0,-0.0,0.0,0.0,0.0,1.3793,12.726694736842104,0.0,0.0,0.0,0.0
2025-07-11 20:00:00,battery_only,1.3589,0.0,-0.0,0.0,0.0,0.0,1.3589,11.296273684210526,0.0,0.0,0.0,0.0
2025-07-11 21:00:00,battery_only,1.3333,0.0,-0.0,0.0,0.0,0.0,1.3333,9.8928,0.0,0.0,0.0,0.0
2025-07-11 22:00:00,battery_only,1.228,0.0,-0.0,0.0,0.0,0.0,1.228,8.600168421052631,0.0,0.0,0.0,0.0
2025-07-11 23:00:00,battery_only,1.2225,0.0,-0.0,0.0,0.0,0.0,1.2225,7.313326315789474,0.0,0.0,0.0,0.0
2025-07-12 00:00:00,battery_only,0.8911,0.0,-0.0,0.0,0.0,0.0,0.8911,6.375326315789474,0.0,0.0,0.0,0.0
2025-07-12 01:00:00,battery_only,0.9172,0.0,-0.0,0.0,0.0,0.0,0.9172,5.409852631578947,0.0,0.0,0.0,0.0
2025-07-12 02:00:00,battery_only,0.9443,0.0,-0.0,0.0,0.0,0.0,0.9443,4.4158526315789475,0.0,0.0,0.0,0.0
2025-07-12 03:00:00,battery_only,1.0218,0.0,-0.0,0.0,0.0,0.0,1.0218,3.3402736842105263,0.0,0.0,0.0,0.0
2025-07-12 04:00:00,battery_only,0.9802,0.0,-0.0,0.0,0.0,0.0,0.9802,2.308484210526316,0.0,0.0,0.0,0.0
2025-07-12 05:00:00,battery_only,1.0111,0.0,-0.0,0.0,0.0,0.0,1.0111,1.2441684210526316,0.0,0.0,0.0,0.0
2025-07-12 06:00:00,battery_only,1.0522,0.0,-0.0,0.0,0.0,0.0,1.0522,0.13658947368421062,0.0,0.0,0.0,0.0
2025-07-12 07:00:00,battery_only,1.1484,1.01864,1.01864,0.0,0.0,0.0,0.1297600000000001,0.0,0.0,0.0,0.0,0.0
2025-07-12 08:00:00,battery_only,1.0247,1.9678399999999998,1.9678399999999998,0.0,0.0,0.9431399999999999,0.0,0.8959829999999999,0.0,0.0,0.0,0.0
2025-07-12 09:00:00,battery_only,1.0816,2.78299,2.78299,0.0,0.0,1.70139,0.0,2.5123035,0.0,0.0,0.0,0.0
2025-07-12 10:00:00,battery_only,1.1945,3.40844,3.3945,0.013940000000000285,0.0,2.2,0.0,4.6023035,0.0,0.0,0.0,0.0
2025-07-12 11:00:00,battery_only,1.1267,3.8015600000000003,3.3267,0.47486000000000006,0.0,2.2,0.0,6.6923034999999995,0.0,0.0,0.0,0.0
2025-07-12 12:00:00,battery_only,1.0783,3.9356799999999996,3.2783,0.6573799999999994,0.0,2.2,0.0,8.7823035,0.0,0.0,0.0,0.0
2025-07-12 13:00:00,battery_only,1.1203,3.8015600000000003,3.3203000000000005,0.4812599999999998,0.0,2.2,0.0,10.8723035,0.0,0.0,0.0,0.0
2025-07-12 14:00:00,battery_only,1.1398,3.40844,3.3398000000000003,0.06863999999999981,0.0,2.2,0.0,12.962303499999999,0.0,0.0,0.0,0.0
2025-07-12 15:00:00,battery_only,1.1898,2.78299,2.78299,0.0,0.0,1.5931899999999999,0.0,14.475833999999999,0.0,0.0,0.0,0.0
2025-07-12 16:00:00,battery_only,1.2593,1.9678399999999998,1.9678399999999998,0.0,0.0,0.7085399999999997,0.0,15.148946999999998,0.0,0.0,0.0,0.0
2025-07-12 17:00:00,battery_only,1.2612,1.01864,1.01864,0.0,0.0,0.0,0.0,15.148946999999998,0.0,0.0,0.0,0.2425600000000001
2025-07-12 18:00:00,battery_only,1.2792,0.0,-0.0,0.0,0.0,0.0,0.0,15.148946999999998,0.0,0.0,0.0,1.2792
2025-07-12 19:00:00,battery_only,1.3537,0.0,-0.0,0.0,0.0,0.0,0.0,15.148946999999998,0.0,0.0,0.0,1.3537
2025-07-12 20:00:00,battery_only,1.3073,0.0,-0.0,0.0,0.0,0.0,0.0,15.148946999999998,0.0,0.0,0.0,1.3073
2025-07-12 21:00:00,battery_only,1.2615,0.0,-0.0,0.0,0.0,0.0,0.0,15.148946999999998,0.0,0.0,0.0,1.2615
2025-07-12 22:00:00,battery_only,1.1739,0.0,-0.0,0.0,0.0,0.0,1.1739,13.913262789473682,0.0,0.0,0.0,0.0
2025-07-12 23:00:00,battery_only,1.1015,0.0,-0.0,0.0,0.0,0.0,1.1015,12.753789105263156,0.0,0.0,0.0,0.0
2025-07-13 00:00:00,battery_only,0.8976,0.0,-0.0,0.0,0.0,0.0,0.8976,11.808946999999998,0.0,0.0,0.0,0.0
2025-07-13 01:00:00,battery_only,0.8946,0.0,-0.0,0.0,0.0,0.0,0.8946,10.867262789473683,0.0,0.0,0.0,0.0
2025-07-13 02:00:00,battery_only,0.95,0.0,-0.0,0.0,0.0,0.0,0.95,9.867262789473683,0.0,0.0,0.0,0.0
2025-07-13 03:00:00,battery_only,0.9256,0.0,-0.0,0.0,0.0,0.0,0.0,9.867262789473683,0.0,0.0,0.0,0.9256
2025-07-13 04:00:00,battery_only,0.8987,0.0,-0.0,0.0,0.0,0.0,0.8987,8.921262789473683,0.0,0.0,0.0,0.0
2025-07-13 05:00:00,battery_only,0.999,0.0,-0.0,0.0,0.0,0.0,0.29335364999999547,8.612469473684214,0.0,0.0,0.0,0.7056463500000045
2025-07-13 06:00:00,battery_only,1.054,0.0,-0.0,0.0,0.0,0.0,0.0,8.612469473684214,0.0,0.0,0.0,1.054
2025-07-13 07:00:00,battery_only,1.0779,1.03845,1.03845,0.0,0.0,0.0,0.039449999999999985,8.57094315789474,0.0,0.0,0.0,0.0
2025-07-13 08:00:00,battery_only,1.1572,2.0062,2.0062,0.0,0.0,0.8490000000000002,0.0,9.37749315789474,0.0,0.0,0.0,0.0
2025-07-13 09:00:00,battery_only,1.0929,2.83717,2.83717,0.0,0.0,1.74427,0.0,11.03454965789474,0.0,0.0,0.0,0.0
2025-07-13 10:00:00,battery_only,1.1361,3.4748,3.3361,0.13870000000000005,0.0,2.2,0.0,13.12454965789474,0.0,0.0,0.0,0.0
2025-07-13 11:00:00,battery_only,1.1072,3.87569,3.3072,0.5684900000000002,0.0,2.2,0.0,15.21454965789474,0.0,0.0,0.0,0.0
2025-07-13 12:00:00,battery_only,1.1103,4.0124,3.3103000000000002,0.7021000000000002,0.0,2.2,0.0,17.30454965789474,0.0,0.0,0.0,0.0
2025-07-13 13:00:00,battery_only,1.0952,3.87569,3.2952000000000004,0.5804899999999997,0.0,2.2,0.0,19.39454965789474,0.0,0.0,0.0,0.0
2025-07-13 14:00:00,battery_only,1.1352,3.4748,3.3352000000000004,0.13959999999999972,0.0,2.2,0.0,21.48454965789474,0.0,0.0,0.0,0.0
2025-07-13 15:00:00,battery_only,1.1389,2.83717,2.83717,0.0,0.0,1.69827,0.0,23.097906157894737,0.0,0.0,0.0,0.0
2025-07-13 16:00:00,battery_only,1.2059,2.0062,2.0062,0.0,0.0,0.8003000000000002,0.0,23.858191157894737,0.0,0.0,0.0,0.0
2025-07-13 17:00:00,battery_only,1.2407,1.03845,1.03845,0.0,0.0,0.0,0.20224999999999982,23.64529642105263,0.0,0.0,0.0,0.0
2025-07-13 18:00:00,battery_only,1.2656,0.0,-0.0,0.0,0.0,0.0,0.0,23.64529642105263,0.0,0.0,0.0,1.2656
2025-07-13 19:00:00,battery_only,1.3596,0.0,-0.0,0.0,0.0,0.0,0.0,23.64529642105263,0.0,0.0,0.0,1.3596
2025-07-13 20:00:00,battery_only,1.3427,0.0,-0.0,0.0,0.0,0.0,0.0,23.64529642105263,0.0,0.0,0.0,1.3427
2025-07-13 21:00:00,battery_only,1.2794,0.0,-0.0,0.0,0.0,0.0,1.2794,22.29855957894737,0.0,0.0,0.0,0.0
2025-07-13 22:00:00,battery_only,1.2331,0.0,-0.0,0.0,0.0,0.0,1.2331,21.000559578947367,0.0,0.0,0.0,0.0
2025-07-13 23:00:00,battery_only,1.1466,0.0,-0.0,0.0,0.0,0.0,1.1466,19.793612210526316,0.0,0.0,0.0,0.0
2025-07-14 00:00:00,battery_only,0.9273,0.0,-0.0,0.0,0.0,0.0,0.9273,18.817506947368422,0.0,0.0,0.0,0.0
2025-07-14 01:00:00,battery_only,0.9605,0.0,-0.0,0.0,0.0,0.0,0.0,18.817506947368422,0.0,0.0,0.0,0.9605
2025-07-14 02:00:00,battery_only,0.9513,0.0,-0.0,0.0,0.0,0.0,0.0,18.817506947368422,0.0,0.0,0.0,0.9513
2025-07-14 03:00:00,battery_only,0.9622,0.0,-0.0,0.0,0.0,0.0,0.0,18.817506947368422,0.0,0.0,0.0,0.9622
2025-07-14 04:00:00,battery_only,0.9729,0.0,-0.0,0.0,0.0,0.0,0.0,18.817506947368422,0.0,0.0,0.0,0.9729
2025-07-14 05:00:00,battery_only,1.0494,0.0,-0.0,0.0,0.0,0.0,1.0494,17.712875368421052,0.0,0.0,0.0,0.0
2025-07-14 06:00:00,battery_only,1.1159,0.0,-0.0,0.0,0.0,0.0,1.1159,16.538243789473682,0.0,0.0,0.0,0.0
2025-07-14 07:00:00,battery_only,1.1052,0.44456999999999997,0.44456999999999997,0.0,0.0,0.0,0.66063,15.842843789473681,0.0,0.0,0.0,0.0
2025-07-14 08:00:00,battery_only,1.2192,0.8589,0.8589,0.0,0.0,0.0,0.36030000000000006,15.463580631578944,0.0,0.0,0.0,0.0
2025-07-14 09:00:00,battery_only,1.1696,1.21471,1.21471,0.0,0.0,0.04510999999999998,0.0,15.506435131578945,0.0,0.0,0.0,0.0
2025-07-14 10:00:00,battery_only,1.1797,1.4876399999999999,1.4876399999999999,0.0,0.0,0.3079399999999999,0.0,15.798978131578945,0.0,0.0,0.0,0.0
2025-07-14 11:00:00,battery_only,1.1628,1.65928,1.65928,0.0,0.0,0.49648000000000003,0.0,16.270634131578944,0.0,0.0,0.0,0.0
2025-07-14 12:00:00,battery_only,1.1998,1.7178,1.7178,0.0,0.0,0.518,0.0,16.762734131578945,0.0,0.0,0.0,0.0
2025-07-14 13:00:00,battery_only,1.1269,1.65928,1.65928,0.0,0.0,0.5323800000000001,0.0,17.268495131578945,0.0,0.0,0.0,0.0
2025-07-14 14:00:00,battery_only,1.0881,1.4876399999999999,1.4876399999999999,0.0,0.0,0.3995399999999998,0.0,17.648058131578946,0.0,0.0,0.0,0.0
2025-07-14 15:00:00,battery_only,1.1793,1.21471,1.21471,0.0,0.0,0.03540999999999994,0.0,17.681697631578945,0.0,0.0,0.0,0.0
2025-07-14 16:00:00,battery_only,1.249,0.8589,0.8589,0.0,0.0,0.0,0.0,17.681697631578945,0.0,0.0,0.0,0.3901000000000001
2025-07-14 17:00:00,battery_only,1.284,0.44456999999999997,0.44456999999999997,0.0,0.0,0.0,0.8394300000000001,16.798087105263157,0.0,0.0,0.0,0.0
2025-07-14 18:00:00,battery_only,1.3359,0.0,-0.0,0.0,0.0,0.0,1.3359,15.391876578947366,0.0,0.0,0.0,0.0
2025-07-14 19:00:00,battery_only,1.402,0.0,-0.0,0.0,0.0,0.0,1.402,13.916087105263156,0.0,0.0,0.0,0.0
2025-07-14 20:00:00,battery_only,1.3729,0.0,-0.0,0.0,0.0,0.0,1.3729,12.470929210526313,0.0,0.0,0.0,0.0
2025-07-14 21:00:00,battery_only,1.3507,0.0,-0.0,0.0,0.0,0.0,1.3507,11.049139736842102,0.0,0.0,0.0,0.0
2025-07-14 22:00:00,battery_only,1.2297,0.0,-0.0,0.0,0.0,0.0,1.2297,9.754718684210523,0.0,0.0,0.0,0.0
2025-07-14 23:00:00,battery_only,1.1456,0.0,-0.0,0.0,0.0,0.0,0.0,9.754718684210523,0.0,0.0,0.0,1.1456
2025-07-15 00:00:00,battery_only,1.0008,0.0,-0.0,0.0,0.0,0.0,0.0,9.754718684210523,0.0,0.0,0.0,1.0008
2025-07-15 01:00:00,battery_only,0.9608,0.0,-0.0,0.0,0.0,0.0,0.0,9.754718684210523,0.0,0.0,0.0,0.9608
2025-07-15 02:00:00,battery_only,0.9506,0.0,-0.0,0.0,0.0,0.0,0.9506,8.754087105263155,0.0,0.0,0.0,0.0
2025-07-15 03:00:00,battery_only,0.9712,0.0,-0.0,0.0,0.0,0.0,0.9712,7.73177131578947,0.0,0.0,0.0,0.0
2025-07-15 04:00:00,battery_only,1.0015,0.0,-0.0,0.0,0.0,0.0,0.0,7.73177131578947,0.0,0.0,0.0,1.0015
2025-07-15 05:00:00,battery_only,1.0381,0.0,-0.0,0.0,0.0,0.0,1.0381,6.639034473684207,0.0,0.0,0.0,0.0
2025-07-15 06:00:00,battery_only,1.0584,0.0,-0.0,0.0,0.0,0.0,1.0584,5.524929210526312,0.0,0.0,0.0,0.0
2025-07-15 07:00:00,battery_only,1.0798,1.03782,1.03782,0.0,0.0,0.0,0.04198000000000013,5.480739736842102,0.0,0.0,0.0,0.0
2025-07-15 08:00:00,battery_only,1.1336,2.00494,2.00494,0.0,0.0,0.87134,0.0,6.3085127368421015,0.0,0.0,0.0,0.0
2025-07-15 09:00:00,battery_only,1.123,2.83549,2.83549,0.0,0.0,1.71249,0.0,7.9353782368421015,0.0,0.0,0.0,0.0
2025-07-15 10:00:00,battery_only,1.1729,3.4726999999999997,3.3729000000000005,0.09979999999999922,0.0,2.2,0.0,10.025378236842101,0.0,0.0,0.0,0.0
2025-07-15 11:00:00,battery_only,1.1465,3.87331,3.3465000000000003,0.5268099999999998,0.0,2.2,0.0,12.115378236842101,0.0,0.0,0.0,0.0
2025-07-15 12:00:00,battery_only,1.1495,4.00995,3.3495,0.66045,0.0,2.2,0.0,14.205378236842101,0.0,0.0,0.0,0.0
2025-07-15 13:00:00,battery_only,1.1275,3.87331,3.3275,0.5458099999999999,0.0,2.2,0.0,16.2953782368421,0.0,0.0,0.0,0.0
2025-07-15 14:00:00,battery_only,1.163,3.4726999999999997,3.3630000000000004,0.10969999999999924,0.0,2.2,0.0,18.3853782368421,0.0,0.0,0.0,0.0
2025-07-15 15:00:00,battery_only,1.2039,2.83549,2.83549,0.0,0.0,1.63159,0.0,19.9353887368421,0.0,0.0,0.0,0.0
2025-07-15 16:00:00,battery_only,1.2533,2.00494,2.00494,0.0,0.0,0.7516399999999999,0.0,20.6494467368421,0.0,0.0,0.0,0.0
2025-07-15 17:00:00,battery_only,1.2755,1.03782,1.03782,0.0,0.0,0.0,0.0,20.6494467368421,0.0,0.0,0.0,0.2376800000000001
2025-07-15 18:00:00,battery_only,1.3611,0.0,-0.0,0.0,0.0,0.0,0.0,20.6494467368421,0.0,0.0,0.0,1.3611
2025-07-15 19:00:00,battery_only,1.3587,0.0,-0.0,0.0,0.0,0.0,1.3587,19.21923621052631,0.0,0.0,0.0,0.0
2025-07-15 20:00:00,battery_only,1.3855,0.0,-0.0,0.0,0.0,0.0,1.3855,17.760815157894733,0.0,0.0,0.0,0.0
2025-07-15 21:00:00,battery_only,1.3086,0.0,-0.0,0.0,0.0,0.0,1.3086,16.383341473684208,0.0,0.0,0.0,0.0
2025-07-15 22:00:00,battery_only,1.2015,0.0,-0.0,0.0,0.0,0.0,1.2015,15.118604631578943,0.0,0.0,0.0,0.0
2025-07-15 23:00:00,battery_only,1.1874,0.0,-0.0,0.0,0.0,0.0,1.1874,13.868709894736838,0.0,0.0,0.0,0.0
2025-07-16 00:00:00,battery_only,0.9735,0.0,-0.0,0.0,0.0,0.0,0.9735,12.843973052631576,0.0,0.0,0.0,0.0
2025-07-16 01:00:00,battery_only,0.9743,0.0,-0.0,0.0,0.0,0.0,0.0,12.843973052631576,0.0,0.0,0.0,0.9743
2025-07-16 02:00:00,battery_only,0.9812,0.0,-0.0,0.0,0.0,0.0,0.9812,11.811130947368417,0.0,0.0,0.0,0.0
2025-07-16 03:00:00,battery_only,0.9788,0.0,-0.0,0.0,0.0,0.0,0.9788,10.780815157894732,0.0,0.0,0.0,0.0
