timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-07-16 04:00:00,battery_only,0.9961,0.0,-0.0,0.0,0.0,0.0,0.9961,9.732288842105259,0.0,0.0,0.0,0.0
2025-07-16 05:00:00,battery_only,1.0759,0.0,-0.0,0.0,0.0,0.0,1.0759,8.599762526315786,0.0,0.0,0.0,0.0
2025-07-16 06:00:00,battery_only,1.1102,0.0,-0.0,0.0,0.0,0.0,0.0,8.599762526315786,0.0,0.0,0.0,1.1102
2025-07-16 07:00:00,battery_only,1.108,0.82831,0.82831,0.0,0.0,0.0,0.0,8.599762526315786,0.0,0.0,0.0,0.2796900000000001
2025-07-16 08:00:00,battery_only,1.1735,1.6002,1.6002,0.0,0.0,0.4267000000000001,0.0,9.005127526315786,0.0,0.0,0.0,0.0
2025-07-16 09:00:00,battery_only,1.1134,2.26303,2.26303,0.0,0.0,1.1496300000000002,0.0,10.097276026315786,0.0,0.0,0.0,0.0
2025-07-16 10:00:00,battery_only,1.1197,2.77165,2.77165,0.0,0.0,1.6519500000000003,0.0,11.666628526315787,0.0,0.0,0.0,0.0
2025-07-16 11:00:00,battery_only,1.1877,3.09134,3.09134,0.0,0.0,1.9036400000000002,0.0,13.475086526315787,0.0,0.0,0.0,0.0
2025-07-16 12:00:00,battery_only,1.1676,3.2004,3.2004,0.0,0.0,2.0328,0.0,15.406246526315787,0.0,0.0,0.0,0.0
2025-07-16 13:00:00,battery_only,1.1388,3.09134,3.09134,0.0,0.0,1.9525400000000002,0.0,17.261159526315787,0.0,0.0,0.0,0.0
2025-07-16 14:00:00,battery_only,1.175,2.77165,2.77165,0.0,0.0,1.5966500000000001,0.0,18.77797702631579,0.0,0.0,0.0,0.0
2025-07-16 15:00:00,battery_only,1.1968,2.26303,2.26303,0.0,0.0,1.06623,0.0,19.79089552631579,0.0,0.0,0.0,0.0
2025-07-16 16:00:00,battery_only,1.144,1.6002,1.6002,0.0,0.0,0.45620000000000016,0.0,20.22428552631579,0.0,0.0,0.0,0.0
2025-07-16 17:00:00,battery_only,1.249,0.82831,0.82831,0.0,0.0,0.0,0.4206900000000001,19.78145394736842,0.0,0.0,0.0,0.0
2025-07-16 18:00:00,battery_only,1.324,0.0,-0.0,0.0,0.0,0.0,1.324,18.387769736842102,0.0,0.0,0.0,0.0
2025-07-16 19:00:00,battery_only,1.3463,0.0,-0.0,0.0,0.0,0.0,1.3463,16.97061184210526,0.0,0.0,0.0,0.0
2025-07-16 20:00:00,battery_only,1.3671,0.0,-0.0,0.0,0.0,0.0,0.0,16.97061184210526,0.0,0.0,0.0,1.3671
2025-07-16 21:00:00,battery_only,1.36,0.0,-0.0,0.0,0.0,0.0,1.36,15.539032894736838,0.0,0.0,0.0,0.0
2025-07-16 22:00:00,battery_only,1.2478,0.0,-0.0,0.0,0.0,0.0,0.0,15.539032894736838,0.0,0.0,0.0,1.2478
2025-07-16 23:00:00,battery_only,1.1454,0.0,-0.0,0.0,0.0,0.0,1.1454,14.333348684210522,0.0,0.0,0.0,0.0
2025-07-17 00:00:00,battery_only,0.9609,0.0,-0.0,0.0,0.0,0.0,0.9609,13.321874999999995,0.0,0.0,0.0,0.0
2025-07-17 01:00:00,battery_only,0.9468,0.0,-0.0,0.0,0.0,0.0,0.0,13.321874999999995,0.0,0.0,0.0,0.9468
2025-07-17 02:00:00,battery_only,0.9632,0.0,-0.0,0.0,0.0,0.0,0.9632,12.30798026315789,0.0,0.0,0.0,0.0
2025-07-17 03:00:00,battery_only,0.9798,0.0,-0.0,0.0,0.0,0.0,0.9798,11.27661184210526,0.0,0.0,0.0,0.0
2025-07-17 04:00:00,battery_only,1.0881,0.0,-0.0,0.0,0.0,0.0,1.0881,10.131243421052627,0.0,0.0,0.0,0.0
2025-07-17 05:00:00,battery_only,0.9905,0.0,-0.0,0.0,0.0,0.0,0.9905,9.088611842105259,0.0,0.0,0.0,0.0
2025-07-17 06:00:00,battery_only,1.0845,0.0,-0.0,0.0,0.0,0.0,1.0845,7.947032894736838,0.0,0.0,0.0,0.0
2025-07-17 07:00:00,battery_only,1.1245,0.63532,0.63532,0.0,0.0,0.0,0.48918000000000006,7.432106578947364,0.0,0.0,0.0,0.0
2025-07-17 08:00:00,battery_only,1.1141,1.2273100000000001,1.2273100000000001,0.0,0.0,0.11321000000000003,0.0,7.539656078947364,0.0,0.0,0.0,0.0
2025-07-17 09:00:00,battery_only,1.168,1.7356500000000001,1.7356500000000001,0.0,0.0,0.5676500000000002,0.0,8.078923578947364,0.0,0.0,0.0,0.0
2025-07-17 10:00:00,battery_only,1.1623,2.12576,2.12576,0.0,0.0,0.96346,0.0,8.994210578947364,0.0,0.0,0.0,0.0
2025-07-17 11:00:00,battery_only,1.1346,2.3709700000000002,2.3709700000000002,0.0,0.0,1.2363700000000002,0.0,10.168762078947363,0.0,0.0,0.0,0.0
2025-07-17 12:00:00,battery_only,1.1315,2.4546200000000002,2.4546200000000002,0.0,0.0,1.3231200000000003,0.0,11.425726078947363,0.0,0.0,0.0,0.0
2025-07-17 13:00:00,battery_only,1.1458,2.3709700000000002,2.3709700000000002,0.0,0.0,1.2251700000000003,0.0,12.589637578947364,0.0,0.0,0.0,0.0
2025-07-17 14:00:00,battery_only,1.1621,2.12576,2.12576,0.0,0.0,0.9636600000000002,0.0,13.505114578947365,0.0,0.0,0.0,0.0
2025-07-17 15:00:00,battery_only,1.1888,1.7356500000000001,1.7356500000000001,0.0,0.0,0.5468500000000001,0.0,14.024622078947365,0.0,0.0,0.0,0.0
2025-07-17 16:00:00,battery_only,1.2233,1.2273100000000001,1.2273100000000001,0.0,0.0,0.004010000000000069,0.0,14.028431578947366,0.0,0.0,0.0,0.0
2025-07-17 17:00:00,battery_only,1.2852,0.63532,0.63532,0.0,0.0,0.0,0.6498799999999999,13.344347368421051,0.0,0.0,0.0,0.0
2025-07-17 18:00:00,battery_only,1.3492,0.0,-0.0,0.0,0.0,0.0,1.3492,11.924136842105261,0.0,0.0,0.0,0.0
2025-07-17 19:00:00,battery_only,1.3175,0.0,-0.0,0.0,0.0,0.0,1.3175,10.537294736842103,0.0,0.0,0.0,0.0
2025-07-17 20:00:00,battery_only,1.3246,0.0,-0.0,0.0,0.0,0.0,1.3246,9.14297894736842,0.0,0.0,0.0,0.0
2025-07-17 21:00:00,battery_only,1.2671,0.0,-0.0,0.0,0.0,0.0,1.2671,7.80918947368421,0.0,0.0,0.0,0.0
2025-07-17 22:00:00,battery_only,1.2849,0.0,-0.0,0.0,0.0,0.0,1.2849,6.456663157894736,0.0,0.0,0.0,0.0
2025-07-17 23:00:00,battery_only,1.1855,0.0,-0.0,0.0,0.0,0.0,0.0,6.456663157894736,0.0,0.0,0.0,1.1855
2025-07-18 00:00:00,battery_only,0.9656,0.0,-0.0,0.0,0.0,0.0,0.9656,5.440242105263157,0.0,0.0,0.0,0.0
2025-07-18 01:00:00,battery_only,0.9134,0.0,-0.0,0.0,0.0,0.0,0.9134,4.478768421052631,0.0,0.0,0.0,0.0
2025-07-18 02:00:00,battery_only,1.021,0.0,-0.0,0.0,0.0,0.0,0.0,4.478768421052631,0.0,0.0,0.0,1.021
2025-07-18 03:00:00,battery_only,0.9697,0.0,-0.0,0.0,0.0,0.0,0.9697,3.4580315789473675,0.0,0.0,0.0,0.0
2025-07-18 04:00:00,battery_only,1.0242,0.0,-0.0,0.0,0.0,0.0,1.0242,2.379926315789473,0.0,0.0,0.0,0.0
2025-07-18 05:00:00,battery_only,1.0838,0.0,-0.0,0.0,0.0,0.0,1.0838,1.2390842105263153,0.0,0.0,0.0,0.0
2025-07-18 06:00:00,battery_only,1.0655,0.0,-0.0,0.0,0.0,0.0,1.0655,0.11750526315789463,0.0,0.0,0.0,0.0
2025-07-18 07:00:00,battery_only,1.1071,0.9954700000000001,0.9954700000000001,0.0,0.0,0.0,0.1116299999999999,0.0,0.0,0.0,0.0,0.0
2025-07-18 08:00:00,battery_only,1.1432,1.9231099999999999,1.9231099999999999,0.0,0.0,0.7799099999999999,0.0,0.7409144999999998,0.0,0.0,0.0,0.0
2025-07-18 09:00:00,battery_only,1.2288,2.71964,2.71964,0.0,0.0,1.4908400000000002,0.0,2.1572125,0.0,0.0,0.0,0.0
2025-07-18 10:00:00,battery_only,1.1457,3.33088,3.33088,0.0,0.0,2.18518,0.0,4.233133499999999,0.0,0.0,0.0,0.0
2025-07-18 11:00:00,battery_only,1.1854,3.71511,3.3854,0.32970999999999995,0.0,2.2,0.0,6.323133499999999,0.0,0.0,0.0,0.0
2025-07-18 12:00:00,battery_only,1.1768,3.8461499999999997,3.3768000000000002,0.4693499999999995,0.0,2.2,0.0,8.413133499999999,0.0,0.0,0.0,0.0
2025-07-18 13:00:00,battery_only,1.16,3.71511,3.3600000000000003,0.3551099999999998,0.0,2.2,0.0,10.503133499999999,0.0,0.0,0.0,0.0
2025-07-18 14:00:00,battery_only,1.134,3.33088,3.33088,0.0,0.0,2.19688,0.0,12.590169499999998,0.0,0.0,0.0,0.0
2025-07-18 15:00:00,battery_only,1.2239,2.71964,2.71964,0.0,0.0,1.49574,0.0,14.011122499999999,0.0,0.0,0.0,0.0
2025-07-18 16:00:00,battery_only,1.1815,1.9231099999999999,1.9231099999999999,0.0,0.0,0.7416099999999999,0.0,14.715651999999999,0.0,0.0,0.0,0.0
2025-07-18 17:00:00,battery_only,1.3276,0.9954700000000001,0.9954700000000001,0.0,0.0,0.0,0.0,14.715651999999999,0.0,0.0,0.0,0.3321299999999998
2025-07-18 18:00:00,battery_only,1.3307,0.0,-0.0,0.0,0.0,0.0,1.3307,13.314915157894735,0.0,0.0,0.0,0.0
2025-07-18 19:00:00,battery_only,1.2714,0.0,-0.0,0.0,0.0,0.0,1.2714,11.97659936842105,0.0,0.0,0.0,0.0
2025-07-18 20:00:00,battery_only,1.3467,0.0,-0.0,0.0,0.0,0.0,1.3467,10.55902042105263,0.0,0.0,0.0,0.0
2025-07-18 21:00:00,battery_only,1.3433,0.0,-0.0,0.0,0.0,0.0,1.3433,9.14502042105263,0.0,0.0,0.0,0.0
2025-07-18 22:00:00,battery_only,1.2492,0.0,-0.0,0.0,0.0,0.0,1.2492,7.830073052631577,0.0,0.0,0.0,0.0
2025-07-18 23:00:00,battery_only,1.1994,0.0,-0.0,0.0,0.0,0.0,1.1994,6.567546736842103,0.0,0.0,0.0,0.0
2025-07-19 00:00:00,battery_only,0.8952,0.0,-0.0,0.0,0.0,0.0,0.8952,5.6252309473684186,0.0,0.0,0.0,0.0
2025-07-19 01:00:00,battery_only,0.887,0.0,-0.0,0.0,0.0,0.0,0.887,4.691546736842103,0.0,0.0,0.0,0.0
2025-07-19 02:00:00,battery_only,0.9347,0.0,-0.0,0.0,0.0,0.0,0.9347,3.7076519999999977,0.0,0.0,0.0,0.0
2025-07-19 03:00:00,battery_only,0.9583,0.0,-0.0,0.0,0.0,0.0,0.0,3.7076519999999977,0.0,0.0,0.0,0.9583
2025-07-19 04:00:00,battery_only,0.9779,0.0,-0.0,0.0,0.0,0.0,0.9779,2.678283578947366,0.0,0.0,0.0,0.0
2025-07-19 05:00:00,battery_only,1.064,0.0,-0.0,0.0,0.0,0.0,1.064,1.558283578947366,0.0,0.0,0.0,0.0
2025-07-19 06:00:00,battery_only,1.0385,0.0,-0.0,0.0,0.0,0.0,0.0,1.558283578947366,0.0,0.0,0.0,1.0385
2025-07-19 07:00:00,battery_only,1.1021,1.0248700000000002,1.0248700000000002,0.0,0.0,0.0,0.0,1.558283578947366,0.0,0.0,0.0,0.07722999999999991
2025-07-19 08:00:00,battery_only,1.1081,1.9798799999999999,1.9798799999999999,0.0,0.0,0.8717799999999998,0.0,2.386474578947366,0.0,0.0,0.0,0.0
2025-07-19 09:00:00,battery_only,1.06,2.8000000000000003,2.8000000000000003,0.0,0.0,1.7400000000000002,0.0,4.039474578947366,0.0,0.0,0.0,0.0
2025-07-19 10:00:00,battery_only,1.0643,3.4293,3.2643000000000004,0.1649999999999996,0.0,2.2,0.0,6.129474578947366,0.0,0.0,0.0,0.0
2025-07-19 11:00:00,battery_only,1.1042,3.8248699999999998,3.3042000000000002,0.5206699999999995,0.0,2.2,0.0,8.219474578947366,0.0,0.0,0.0,0.0
2025-07-19 12:00:00,battery_only,1.1691,3.9597599999999997,3.3691000000000004,0.5906599999999993,0.0,2.2,0.0,10.309474578947366,0.0,0.0,0.0,0.0
2025-07-19 13:00:00,battery_only,1.1349,3.8248699999999998,3.3349,0.4899699999999996,0.0,2.2,0.0,12.399474578947366,0.0,0.0,0.0,0.0
2025-07-19 14:00:00,battery_only,1.0798,3.4293,3.2798000000000003,0.14949999999999974,0.0,2.2,0.0,14.489474578947366,0.0,0.0,0.0,0.0
2025-07-19 15:00:00,battery_only,1.0627,2.8000000000000003,2.8000000000000003,0.0,0.0,1.7373000000000003,0.0,16.139909578947368,0.0,0.0,0.0,0.0
2025-07-19 16:00:00,battery_only,1.2195,1.9798799999999999,1.9798799999999999,0.0,0.0,0.7603799999999998,0.0,16.862270578947367,0.0,0.0,0.0,0.0
2025-07-19 17:00:00,battery_only,1.241,1.0248700000000002,1.0248700000000002,0.0,0.0,0.0,0.21612999999999993,16.634765315789473,0.0,0.0,0.0,0.0
2025-07-19 18:00:00,battery_only,1.3281,0.0,-0.0,0.0,0.0,0.0,1.3281,15.236765315789473,0.0,0.0,0.0,0.0
2025-07-19 19:00:00,battery_only,1.2953,0.0,-0.0,0.0,0.0,0.0,1.2953,13.873291631578947,0.0,0.0,0.0,0.0
2025-07-19 20:00:00,battery_only,1.3361,0.0,-0.0,0.0,0.0,0.0,1.3361,12.466870578947368,0.0,0.0,0.0,0.0
2025-07-19 21:00:00,battery_only,1.3166,0.0,-0.0,0.0,0.0,0.0,1.3166,11.080975842105264,0.0,0.0,0.0,0.0
2025-07-19 22:00:00,battery_only,1.2103,0.0,-0.0,0.0,0.0,0.0,1.2103,9.806975842105265,0.0,0.0,0.0,0.0
2025-07-19 23:00:00,battery_only,1.1319,0.0,-0.0,0.0,0.0,0.0,1.1319,8.615502157894738,0.0,0.0,0.0,0.0
2025-07-20 00:00:00,battery_only,0.9203,0.0,-0.0,0.0,0.0,0.0,0.0,8.615502157894738,0.0,0.0,0.0,0.9203
2025-07-20 01:00:00,battery_only,0.941,0.0,-0.0,0.0,0.0,0.0,0.941,7.624975842105265,0.0,0.0,0.0,0.0
2025-07-20 02:00:00,battery_only,0.9358,0.0,-0.0,0.0,0.0,0.0,0.9358,6.639923210526318,0.0,0.0,0.0,0.0
2025-07-20 03:00:00,battery_only,0.9859,0.0,-0.0,0.0,0.0,0.0,0.9859,5.602133736842108,0.0,0.0,0.0,0.0
2025-07-20 04:00:00,battery_only,0.9738,0.0,-0.0,0.0,0.0,0.0,0.9738,4.577081105263161,0.0,0.0,0.0,0.0
2025-07-20 05:00:00,battery_only,0.9859,0.0,-0.0,0.0,0.0,0.0,0.9859,3.5392916315789504,0.0,0.0,0.0,0.0
2025-07-20 06:00:00,battery_only,1.1246,0.0,-0.0,0.0,0.0,0.0,1.1246,2.35550215789474,0.0,0.0,0.0,0.0
2025-07-20 07:00:00,battery_only,1.0733,1.29731,1.29731,0.0,0.0,0.22401000000000004,0.0,2.56831165789474,0.0,0.0,0.0,0.0
2025-07-20 08:00:00,battery_only,1.0879,2.5061400000000003,2.5061400000000003,0.0,0.0,1.4182400000000002,0.0,3.91563965789474,0.0,0.0,0.0,0.0
2025-07-20 09:00:00,battery_only,1.1051,3.54424,3.3051000000000004,0.23913999999999946,0.0,2.2,0.0,6.00563965789474,0.0,0.0,0.0,0.0
2025-07-20 10:00:00,battery_only,1.1062,4.34077,3.3062000000000005,1.0345699999999995,0.0,2.2,0.0,8.09563965789474,0.0,0.0,0.0,0.0
2025-07-20 11:00:00,battery_only,1.0913,4.84155,3.2913,1.5502499999999997,0.0,2.2,0.0,10.18563965789474,0.0,0.0,0.0,0.0
2025-07-20 12:00:00,battery_only,1.1064,5.0122800000000005,3.3064,1.7058800000000005,0.0,2.2,0.0,12.27563965789474,0.0,0.0,0.0,0.0
2025-07-20 13:00:00,battery_only,1.1151,4.84155,3.3151,1.5264499999999996,0.0,2.2,0.0,14.36563965789474,0.0,0.0,0.0,0.0
2025-07-20 14:00:00,battery_only,1.1377,4.34077,3.3377,1.0030700000000001,0.0,2.2,0.0,16.45563965789474,0.0,0.0,0.0,0.0
2025-07-20 15:00:00,battery_only,1.0851,3.54424,3.2851,0.2591399999999999,0.0,2.2,0.0,18.54563965789474,0.0,0.0,0.0,0.0
2025-07-20 16:00:00,battery_only,1.2551,2.5061400000000003,2.5061400000000003,0.0,0.0,1.2510400000000002,0.0,19.73412765789474,0.0,0.0,0.0,0.0
2025-07-20 17:00:00,battery_only,1.2387,1.29731,1.29731,0.0,0.0,0.05861000000000005,0.0,19.78980715789474,0.0,0.0,0.0,0.0
2025-07-20 18:00:00,battery_only,1.3095,0.0,-0.0,0.0,0.0,0.0,1.3095,18.41138610526316,0.0,0.0,0.0,0.0
2025-07-20 19:00:00,battery_only,1.2788,0.0,-0.0,0.0,0.0,0.0,1.2788,17.065280842105263,0.0,0.0,0.0,0.0
2025-07-20 20:00:00,battery_only,1.309,0.0,-0.0,0.0,0.0,0.0,0.0,17.065280842105263,0.0,0.0,0.0,1.309
2025-07-20 21:00:00,battery_only,1.2675,0.0,-0.0,0.0,0.0,0.0,0.0,17.065280842105263,0.0,0.0,0.0,1.2675
2025-07-20 22:00:00,battery_only,1.2702,0.0,-0.0,0.0,0.0,0.0,1.2702,15.728228210526316,0.0,0.0,0.0,0.0
2025-07-20 23:00:00,battery_only,1.1263,0.0,-0.0,0.0,0.0,0.0,1.1263,14.542649263157895,0.0,0.0,0.0,0.0
2025-07-21 00:00:00,battery_only,0.9713,0.0,-0.0,0.0,0.0,0.0,0.9713,13.520228210526316,0.0,0.0,0.0,0.0
2025-07-21 01:00:00,battery_only,0.9346,0.0,-0.0,0.0,0.0,0.0,0.9346,12.536438736842106,0.0,0.0,0.0,0.0
2025-07-21 02:00:00,battery_only,0.9519,0.0,-0.0,0.0,0.0,0.0,0.9519,11.534438736842105,0.0,0.0,0.0,0.0
2025-07-21 03:00:00,battery_only,0.9786,0.0,-0.0,0.0,0.0,0.0,0.0,11.534438736842105,0.0,0.0,0.0,0.9786
2025-07-21 04:00:00,battery_only,1.0562,0.0,-0.0,0.0,0.0,0.0,1.0562,10.422649263157895,0.0,0.0,0.0,0.0
2025-07-21 05:00:00,battery_only,0.9985,0.0,-0.0,0.0,0.0,0.0,0.9985,9.371596631578948,0.0,0.0,0.0,0.0
2025-07-21 06:00:00,battery_only,1.0535,0.0,-0.0,0.0,0.0,0.0,1.0535,8.262649263157895,0.0,0.0,0.0,0.0
2025-07-21 07:00:00,battery_only,1.0621,0.9191,0.9191,0.0,0.0,0.0,0.14300000000000002,8.112122947368421,0.0,0.0,0.0,0.0
2025-07-21 08:00:00,battery_only,1.102,1.77562,1.77562,0.0,0.0,0.6736199999999999,0.0,8.752061947368421,0.0,0.0,0.0,0.0
2025-07-21 09:00:00,battery_only,1.1123,2.51104,2.51104,0.0,0.0,1.3987399999999999,0.0,10.080864947368422,0.0,0.0,0.0,0.0
2025-07-21 10:00:00,battery_only,1.0846,3.07545,3.07545,0.0,0.0,1.99085,0.0,11.972172447368422,0.0,0.0,0.0,0.0
2025-07-21 11:00:00,battery_only,1.1107,3.43021,3.3107,0.11951,0.0,2.2,0.0,14.062172447368422,0.0,0.0,0.0,0.0
2025-07-21 12:00:00,battery_only,1.0752,3.5511700000000004,3.2752,0.2759700000000005,0.0,2.2,0.0,16.15217244736842,0.0,0.0,0.0,0.0
2025-07-21 13:00:00,battery_only,1.1151,3.43021,3.3151,0.11511000000000005,0.0,2.2,0.0,18.24217244736842,0.0,0.0,0.0,0.0
2025-07-21 14:00:00,battery_only,1.2003,3.07545,3.07545,0.0,0.0,1.87515,0.0,20.02356494736842,0.0,0.0,0.0,0.0
2025-07-21 15:00:00,battery_only,1.2012,2.51104,2.51104,0.0,0.0,1.30984,0.0,21.26791294736842,0.0,0.0,0.0,0.0
2025-07-21 16:00:00,battery_only,1.2325,1.77562,1.77562,0.0,0.0,0.54312,0.0,21.78387694736842,0.0,0.0,0.0,0.0
2025-07-21 17:00:00,battery_only,1.2426,0.9191,0.9191,0.0,0.0,0.0,0.3234999999999999,21.443350631578944,0.0,0.0,0.0,0.0
2025-07-21 18:00:00,battery_only,1.2732,0.0,-0.0,0.0,0.0,0.0,1.2732,20.103140105263154,0.0,0.0,0.0,0.0
2025-07-21 19:00:00,battery_only,1.3177,0.0,-0.0,0.0,0.0,0.0,1.3177,18.716087473684208,0.0,0.0,0.0,0.0
2025-07-21 20:00:00,battery_only,1.3543,0.0,-0.0,0.0,0.0,0.0,0.0,18.716087473684208,0.0,0.0,0.0,1.3543
2025-07-21 21:00:00,battery_only,1.3481,0.0,-0.0,0.0,0.0,0.0,1.3481,17.297034842105262,0.0,0.0,0.0,0.0
2025-07-21 22:00:00,battery_only,1.2833,0.0,-0.0,0.0,0.0,0.0,1.2833,15.946192736842104,0.0,0.0,0.0,0.0
2025-07-21 23:00:00,battery_only,1.1947,0.0,-0.0,0.0,0.0,0.0,1.1947,14.688613789473683,0.0,0.0,0.0,0.0
2025-07-22 00:00:00,battery_only,0.9261,0.0,-0.0,0.0,0.0,0.0,0.9261,13.713771684210526,0.0,0.0,0.0,0.0
2025-07-22 01:00:00,battery_only,0.9541,0.0,-0.0,0.0,0.0,0.0,0.9541,12.709455894736841,0.0,0.0,0.0,0.0
2025-07-22 02:00:00,battery_only,0.9551,0.0,-0.0,0.0,0.0,0.0,0.9551,11.70408747368421,0.0,0.0,0.0,0.0
2025-07-22 03:00:00,battery_only,0.9793,0.0,-0.0,0.0,0.0,0.0,0.9793,10.673245368421052,0.0,0.0,0.0,0.0
2025-07-22 04:00:00,battery_only,1.0786,0.0,-0.0,0.0,0.0,0.0,1.0786,9.53787694736842,0.0,0.0,0.0,0.0
2025-07-22 05:00:00,battery_only,1.0017,0.0,-0.0,0.0,0.0,0.0,1.0017,8.483455894736842,0.0,0.0,0.0,0.0
2025-07-22 06:00:00,battery_only,1.0859,0.0,-0.0,0.0,0.0,0.0,1.0859,7.340403263157895,0.0,0.0,0.0,0.0
2025-07-22 07:00:00,battery_only,1.1589,0.7926799999999999,0.7926799999999999,0.0,0.0,0.0,0.3662200000000001,6.95490852631579,0.0,0.0,0.0,0.0
2025-07-22 08:00:00,battery_only,1.0898,1.53132,1.53132,0.0,0.0,0.4415199999999999,0.0,7.374352526315789,0.0,0.0,0.0,0.0
2025-07-22 09:00:00,battery_only,1.1168,2.16559,2.16559,0.0,0.0,1.04879,0.0,8.37070302631579,0.0,0.0,0.0,0.0
2025-07-22 10:00:00,battery_only,1.1174,2.6523000000000003,2.6523000000000003,0.0,0.0,1.5349000000000004,0.0,9.828858026315789,0.0,0.0,0.0,0.0
2025-07-22 11:00:00,battery_only,1.1258,2.9582699999999997,2.9582699999999997,0.0,0.0,1.8324699999999998,0.0,11.569704526315789,0.0,0.0,0.0,0.0
2025-07-22 12:00:00,battery_only,1.0874,3.06264,3.06264,0.0,0.0,1.97524,0.0,13.44618252631579,0.0,0.0,0.0,0.0
2025-07-22 13:00:00,battery_only,1.1645,2.9582699999999997,2.9582699999999997,0.0,0.0,1.7937699999999996,0.0,15.150264026315789,0.0,0.0,0.0,0.0
2025-07-22 14:00:00,battery_only,1.1829,2.6523000000000003,2.6523000000000003,0.0,0.0,1.4694000000000003,0.0,16.54619402631579,0.0,0.0,0.0,0.0
2025-07-22 15:00:00,battery_only,1.2039,2.16559,2.16559,0.0,0.0,0.9616899999999999,0.0,17.459799526315788,0.0,0.0,0.0,0.0
2025-07-22 16:00:00,battery_only,1.1985,1.53132,1.53132,0.0,0.0,0.3328200000000001,0.0,17.77597852631579,0.0,0.0,0.0,0.0
2025-07-22 17:00:00,battery_only,1.2765,0.7926799999999999,0.7926799999999999,0.0,0.0,0.0,0.48382000000000003,17.266694315789472,0.0,0.0,0.0,0.0
2025-07-22 18:00:00,battery_only,1.2928,0.0,-0.0,0.0,0.0,0.0,0.188155125000009,17.068636289473673,0.0,0.0,0.0,1.1046448749999909
2025-07-22 19:00:00,battery_only,1.3429,0.0,-0.0,0.0,0.0,0.0,1.3429,15.655057342105254,0.0,0.0,0.0,0.0
2025-07-22 20:00:00,battery_only,1.4249,0.0,-0.0,0.0,0.0,0.0,1.4249,14.155162605263149,0.0,0.0,0.0,0.0
2025-07-22 21:00:00,battery_only,1.3226,0.0,-0.0,0.0,0.0,0.0,1.3226,12.76295207894736,0.0,0.0,0.0,0.0
2025-07-22 22:00:00,battery_only,1.2165,0.0,-0.0,0.0,0.0,0.0,1.2165,11.482425763157886,0.0,0.0,0.0,0.0
2025-07-22 23:00:00,battery_only,1.18,0.0,-0.0,0.0,0.0,0.0,1.18,10.240320499999992,0.0,0.0,0.0,0.0
2025-07-23 00:00:00,battery_only,0.9073,0.0,-0.0,0.0,0.0,0.0,0.9073,9.285267868421045,0.0,0.0,0.0,0.0
2025-07-23 01:00:00,battery_only,0.9171,0.0,-0.0,0.0,0.0,0.0,0.9171,8.319899447368414,0.0,0.0,0.0,0.0
2025-07-23 02:00:00,battery_only,0.9331,0.0,-0.0,0.0,0.0,0.0,0.0,8.319899447368414,0.0,0.0,0.0,0.9331
2025-07-23 03:00:00,battery_only,0.9714,0.0,-0.0,0.0,0.0,0.0,0.0,8.319899447368414,0.0,0.0,0.0,0.9714
2025-07-23 04:00:00,battery_only,1.0443,0.0,-0.0,0.0,0.0,0.0,1.0443,7.220636289473678,0.0,0.0,0.0,0.0
2025-07-23 05:00:00,battery_only,1.0722,0.0,-0.0,0.0,0.0,0.0,1.0722,6.092004710526309,0.0,0.0,0.0,0.0
2025-07-23 06:00:00,battery_only,1.1086,0.0,-0.0,0.0,0.0,0.0,1.1086,4.925057342105257,0.0,0.0,0.0,0.0
2025-07-23 07:00:00,battery_only,1.0868,1.13365,1.13365,0.0,0.0,0.04685000000000006,0.0,4.969564842105257,0.0,0.0,0.0,0.0
2025-07-23 08:00:00,battery_only,1.1176,2.19002,2.19002,0.0,0.0,1.0724200000000002,0.0,5.988363842105257,0.0,0.0,0.0,0.0
2025-07-23 09:00:00,battery_only,1.1445,3.09715,3.09715,0.0,0.0,1.95265,0.0,7.843381342105257,0.0,0.0,0.0,0.0
2025-07-23 10:00:00,battery_only,1.1137,3.7931600000000003,3.3137,0.47946000000000044,0.0,2.2,0.0,9.933381342105257,0.0,0.0,0.0,0.0
2025-07-23 11:00:00,battery_only,1.1235,4.230729999999999,3.3235,0.9072299999999993,0.0,2.2,0.0,12.023381342105257,0.0,0.0,0.0,0.0
2025-07-23 12:00:00,battery_only,1.1497,4.37997,3.3497000000000003,1.0302699999999998,0.0,2.2,0.0,14.113381342105257,0.0,0.0,0.0,0.0
2025-07-23 13:00:00,battery_only,1.1345,4.230729999999999,3.3345000000000002,0.8962299999999992,0.0,2.2,0.0,16.203381342105256,0.0,0.0,0.0,0.0
2025-07-23 14:00:00,battery_only,1.1685,3.7931600000000003,3.3685,0.42466000000000026,0.0,2.2,0.0,18.293381342105256,0.0,0.0,0.0,0.0
2025-07-23 15:00:00,battery_only,1.2374,3.09715,3.09715,0.0,0.0,1.85975,0.0,20.060143842105255,0.0,0.0,0.0,0.0
2025-07-23 16:00:00,battery_only,1.2198,2.19002,2.19002,0.0,0.0,0.9702200000000001,0.0,20.981852842105255,0.0,0.0,0.0,0.0
2025-07-23 17:00:00,battery_only,1.3107,1.13365,1.13365,0.0,0.0,0.0,0.17704999999999993,20.795484421052624,0.0,0.0,0.0,0.0
2025-07-23 18:00:00,battery_only,1.3389,0.0,-0.0,0.0,0.0,0.0,1.3389,19.386115999999994,0.0,0.0,0.0,0.0
2025-07-23 19:00:00,battery_only,1.3058,0.0,-0.0,0.0,0.0,0.0,1.3058,18.01158968421052,0.0,0.0,0.0,0.0
2025-07-23 20:00:00,battery_only,1.3189,0.0,-0.0,0.0,0.0,0.0,1.3189,16.623273894736837,0.0,0.0,0.0,0.0
2025-07-23 21:00:00,battery_only,1.2922,0.0,-0.0,0.0,0.0,0.0,1.2922,15.263063368421049,0.0,0.0,0.0,0.0
2025-07-23 22:00:00,battery_only,1.2263,0.0,-0.0,0.0,0.0,0.0,1.2263,13.972221263157891,0.0,0.0,0.0,0.0
2025-07-23 23:00:00,battery_only,1.1709,0.0,-0.0,0.0,0.0,0.0,1.1709,12.739694947368418,0.0,0.0,0.0,0.0
2025-07-24 00:00:00,battery_only,0.9651,0.0,-0.0,0.0,0.0,0.0,0.9651,11.723800210526313,0.0,0.0,0.0,0.0
2025-07-24 01:00:00,battery_only,0.9897,0.0,-0.0,0.0,0.0,0.0,0.9897,10.682010736842104,0.0,0.0,0.0,0.0
2025-07-24 02:00:00,battery_only,0.9727,0.0,-0.0,0.0,0.0,0.0,0.9727,9.658115999999998,0.0,0.0,0.0,0.0
2025-07-24 03:00:00,battery_only,0.9708,0.0,-0.0,0.0,0.0,0.0,0.0,9.658115999999998,0.0,0.0,0.0,0.9708
2025-07-24 04:00:00,battery_only,0.9528,0.0,-0.0,0.0,0.0,0.0,0.9528,8.655168631578945,0.0,0.0,0.0,0.0
2025-07-24 05:00:00,battery_only,1.056,0.0,-0.0,0.0,0.0,0.0,1.056,7.543589684210525,0.0,0.0,0.0,0.0
2025-07-24 06:00:00,battery_only,1.0926,0.0,-0.0,0.0,0.0,0.0,1.0926,6.39348442105263,0.0,0.0,0.0,0.0
2025-07-24 07:00:00,battery_only,1.1257,0.9914799999999999,0.9914799999999999,0.0,0.0,0.0,0.13422,6.252200210526314,0.0,0.0,0.0,0.0
2025-07-24 08:00:00,battery_only,1.1994,1.9154099999999998,1.9154099999999998,0.0,0.0,0.7160099999999998,0.0,6.932409710526314,0.0,0.0,0.0,0.0
2025-07-24 09:00:00,battery_only,1.174,2.70879,2.70879,0.0,0.0,1.53479,0.0,8.390460210526314,0.0,0.0,0.0,0.0
2025-07-24 10:00:00,battery_only,1.1569,3.31758,3.31758,0.0,0.0,2.16068,0.0,10.443106210526313,0.0,0.0,0.0,0.0
2025-07-24 11:00:00,battery_only,1.1017,3.70027,3.3017000000000003,0.39856999999999987,0.0,2.2,0.0,12.533106210526313,0.0,0.0,0.0,0.0
2025-07-24 12:00:00,battery_only,1.1194,3.8308199999999997,3.3194,0.5114199999999998,0.0,2.2,0.0,14.623106210526313,0.0,0.0,0.0,0.0
2025-07-24 13:00:00,battery_only,1.1417,3.70027,3.3417000000000003,0.35856999999999983,0.0,2.2,0.0,16.713106210526313,0.0,0.0,0.0,0.0
2025-07-24 14:00:00,battery_only,1.1367,3.31758,3.31758,0.0,0.0,2.18088,0.0,18.784942210526314,0.0,0.0,0.0,0.0
2025-07-24 15:00:00,battery_only,1.2023,2.70879,2.70879,0.0,0.0,1.50649,0.0,20.216107710526313,0.0,0.0,0.0,0.0
2025-07-24 16:00:00,battery_only,1.2359,1.9154099999999998,1.9154099999999998,0.0,0.0,0.6795099999999998,0.0,20.861642210526313,0.0,0.0,0.0,0.0
2025-07-24 17:00:00,battery_only,1.2379,0.9914799999999999,0.9914799999999999,0.0,0.0,0.0,0.24642000000000008,20.602252736842104,0.0,0.0,0.0,0.0
2025-07-24 18:00:00,battery_only,1.3588,0.0,-0.0,0.0,0.0,0.0,1.3588,19.17193694736842,0.0,0.0,0.0,0.0
2025-07-24 19:00:00,battery_only,1.3556,0.0,-0.0,0.0,0.0,0.0,1.3556,17.744989578947365,0.0,0.0,0.0,0.0
2025-07-24 20:00:00,battery_only,1.2981,0.0,-0.0,0.0,0.0,0.0,1.2981,16.378568526315785,0.0,0.0,0.0,0.0
2025-07-24 21:00:00,battery_only,1.3166,0.0,-0.0,0.0,0.0,0.0,1.3166,14.992673789473681,0.0,0.0,0.0,0.0
2025-07-24 22:00:00,battery_only,1.2616,0.0,-0.0,0.0,0.0,0.0,1.2616,13.664673789473682,0.0,0.0,0.0,0.0
2025-07-24 23:00:00,battery_only,1.2035,0.0,-0.0,0.0,0.0,0.0,1.2035,12.397831684210523,0.0,0.0,0.0,0.0
2025-07-25 00:00:00,battery_only,0.9361,0.0,-0.0,0.0,0.0,0.0,0.9361,11.41246326315789,0.0,0.0,0.0,0.0
2025-07-25 01:00:00,battery_only,0.9762,0.0,-0.0,0.0,0.0,0.0,0.9762,10.38488431578947,0.0,0.0,0.0,0.0
2025-07-25 02:00:00,battery_only,0.9685,0.0,-0.0,0.0,0.0,0.0,0.9685,9.365410631578944,0.0,0.0,0.0,0.0
2025-07-25 03:00:00,battery_only,0.9442,0.0,-0.0,0.0,0.0,0.0,0.9442,8.37151589473684,0.0,0.0,0.0,0.0
2025-07-25 04:00:00,battery_only,0.9721,0.0,-0.0,0.0,0.0,0.0,0.9721,7.348252736842103,0.0,0.0,0.0,0.0
2025-07-25 05:00:00,battery_only,1.0876,0.0,-0.0,0.0,0.0,0.0,1.0876,6.2034106315789455,0.0,0.0,0.0,0.0
2025-07-25 06:00:00,battery_only,1.1281,0.0,-0.0,0.0,0.0,0.0,1.1281,5.015936947368419,0.0,0.0,0.0,0.0
2025-07-25 07:00:00,battery_only,1.1294,1.12798,1.12798,0.0,0.0,0.0,0.0014199999999999768,5.014442210526314,0.0,0.0,0.0,0.0
2025-07-25 08:00:00,battery_only,1.1797,2.1791,2.1791,0.0,0.0,0.9994000000000001,0.0,5.963872210526314,0.0,0.0,0.0,0.0
2025-07-25 09:00:00,battery_only,1.1677,3.08168,3.08168,0.0,0.0,1.91398,0.0,7.782153210526314,0.0,0.0,0.0,0.0
2025-07-25 10:00:00,battery_only,1.1531,3.7743299999999995,3.3531000000000004,0.4212299999999991,0.0,2.2,0.0,9.872153210526314,0.0,0.0,0.0,0.0
2025-07-25 11:00:00,battery_only,1.1027,4.20966,3.3027,0.9069600000000002,0.0,2.2,0.0,11.962153210526314,0.0,0.0,0.0,0.0
2025-07-25 12:00:00,battery_only,1.1886,4.3582,3.3886000000000003,0.9695999999999998,0.0,2.2,0.0,14.052153210526313,0.0,0.0,0.0,0.0
2025-07-25 13:00:00,battery_only,1.1607,4.20966,3.3607000000000005,0.8489599999999999,0.0,2.2,0.0,16.142153210526313,0.0,0.0,0.0,0.0
2025-07-25 14:00:00,battery_only,1.1481,3.7743299999999995,3.3481,0.42622999999999944,0.0,2.2,0.0,18.232153210526313,0.0,0.0,0.0,0.0
2025-07-25 15:00:00,battery_only,1.1651,3.08168,3.08168,0.0,0.0,1.91658,0.0,20.052904210526314,0.0,0.0,0.0,0.0
2025-07-25 16:00:00,battery_only,1.2321,2.1791,2.1791,0.0,0.0,0.9470000000000001,0.0,20.952554210526316,0.0,0.0,0.0,0.0
2025-07-25 17:00:00,battery_only,1.2189,1.12798,1.12798,0.0,0.0,0.0,0.09092000000000011,20.85684894736842,0.0,0.0,0.0,0.0
2025-07-25 18:00:00,battery_only,1.3421,0.0,-0.0,0.0,0.0,0.0,1.3421,19.444112105263155,0.0,0.0,0.0,0.0
2025-07-25 19:00:00,battery_only,1.321,0.0,-0.0,0.0,0.0,0.0,1.321,18.053585789473683,0.0,0.0,0.0,0.0
2025-07-25 20:00:00,battery_only,1.365,0.0,-0.0,0.0,0.0,0.0,1.365,16.616743684210526,0.0,0.0,0.0,0.0
2025-07-25 21:00:00,battery_only,1.3008,0.0,-0.0,0.0,0.0,0.0,1.3008,15.24748052631579,0.0,0.0,0.0,0.0
2025-07-25 22:00:00,battery_only,1.2437,0.0,-0.0,0.0,0.0,0.0,1.2437,13.938322631578949,0.0,0.0,0.0,0.0
2025-07-25 23:00:00,battery_only,1.1488,0.0,-0.0,0.0,0.0,0.0,1.1488,12.729059473684211,0.0,0.0,0.0,0.0
2025-07-26 00:00:00,battery_only,0.9112,0.0,-0.0,0.0,0.0,0.0,0.9112,11.769901578947369,0.0,0.0,0.0,0.0
2025-07-26 01:00:00,battery_only,0.9775,0.0,-0.0,0.0,0.0,0.0,0.9775,10.740954210526317,0.0,0.0,0.0,0.0
2025-07-26 02:00:00,battery_only,0.9738,0.0,-0.0,0.0,0.0,0.0,0.9738,9.715901578947369,0.0,0.0,0.0,0.0
2025-07-26 03:00:00,battery_only,0.9636,0.0,-0.0,0.0,0.0,0.0,0.9636,8.701585789473684,0.0,0.0,0.0,0.0
2025-07-26 04:00:00,battery_only,0.9832,0.0,-0.0,0.0,0.0,0.0,0.9832,7.666638421052632,0.0,0.0,0.0,0.0
2025-07-26 05:00:00,battery_only,1.0479,0.0,-0.0,0.0,0.0,0.0,1.0479,6.563585789473684,0.0,0.0,0.0,0.0
2025-07-26 06:00:00,battery_only,1.0946,0.0,-0.0,0.0,0.0,0.0,1.0946,5.411375263157895,0.0,0.0,0.0,0.0
2025-07-26 07:00:00,battery_only,1.0626,0.87269,0.87269,0.0,0.0,0.0,0.18991000000000002,5.21147,0.0,0.0,0.0,0.0
2025-07-26 08:00:00,battery_only,1.0992,1.68595,1.68595,0.0,0.0,0.5867500000000001,0.0,5.7688825,0.0,0.0,0.0,0.0
2025-07-26 09:00:00,battery_only,1.0475,2.3842700000000003,2.3842700000000003,0.0,0.0,1.3367700000000002,0.0,7.038814,0.0,0.0,0.0,0.0
2025-07-26 10:00:00,battery_only,1.135,2.92019,2.92019,0.0,0.0,1.7851899999999998,0.0,8.7347445,0.0,0.0,0.0,0.0
2025-07-26 11:00:00,battery_only,1.1633,3.25703,3.25703,0.0,0.0,2.09373,0.0,10.723787999999999,0.0,0.0,0.0,0.0
2025-07-26 12:00:00,battery_only,1.1056,3.3719,3.3056,0.06630000000000003,0.0,2.2,0.0,12.813787999999999,0.0,0.0,0.0,0.0
2025-07-26 13:00:00,battery_only,1.0473,3.25703,3.2473,0.009729999999999794,0.0,2.2,0.0,14.903787999999999,0.0,0.0,0.0,0.0
2025-07-26 14:00:00,battery_only,1.1473,2.92019,2.92019,0.0,0.0,1.7728899999999999,0.0,16.588033499999998,0.0,0.0,0.0,0.0
2025-07-26 15:00:00,battery_only,1.1261,2.3842700000000003,2.3842700000000003,0.0,0.0,1.2581700000000002,0.0,17.783295,0.0,0.0,0.0,0.0
2025-07-26 16:00:00,battery_only,1.1711,1.68595,1.68595,0.0,0.0,0.51485,0.0,18.2724025,0.0,0.0,0.0,0.0
2025-07-26 17:00:00,battery_only,1.2593,0.87269,0.87269,0.0,0.0,0.0,0.3866100000000001,17.865444605263157,0.0,0.0,0.0,0.0
2025-07-26 18:00:00,battery_only,1.2951,0.0,-0.0,0.0,0.0,0.0,0.0,17.865444605263157,0.0,0.0,0.0,1.2951
2025-07-26 19:00:00,battery_only,1.3032,0.0,-0.0,0.0,0.0,0.0,1.3032,16.493655131578947,0.0,0.0,0.0,0.0
2025-07-26 20:00:00,battery_only,1.2994,0.0,-0.0,0.0,0.0,0.0,0.0,16.493655131578947,0.0,0.0,0.0,1.2994
2025-07-26 21:00:00,battery_only,1.2889,0.0,-0.0,0.0,0.0,0.0,1.2889,15.136918289473684,0.0,0.0,0.0,0.0
2025-07-26 22:00:00,battery_only,1.2069,0.0,-0.0,0.0,0.0,0.0,1.2069,13.866497236842106,0.0,0.0,0.0,0.0
2025-07-26 23:00:00,battery_only,1.1063,0.0,-0.0,0.0,0.0,0.0,1.1063,12.701970921052633,0.0,0.0,0.0,0.0
2025-07-27 00:00:00,battery_only,0.9055,0.0,-0.0,0.0,0.0,0.0,0.0,12.701970921052633,0.0,0.0,0.0,0.9055
2025-07-27 01:00:00,battery_only,0.9307,0.0,-0.0,0.0,0.0,0.0,0.9307,11.722286710526317,0.0,0.0,0.0,0.0
2025-07-27 02:00:00,battery_only,0.9267,0.0,-0.0,0.0,0.0,0.0,0.9267,10.746813026315792,0.0,0.0,0.0,0.0
2025-07-27 03:00:00,battery_only,0.9105,0.0,-0.0,0.0,0.0,0.0,0.0,10.746813026315792,0.0,0.0,0.0,0.9105
2025-07-27 04:00:00,battery_only,1.0131,0.0,-0.0,0.0,0.0,0.0,1.0131,9.680391973684213,0.0,0.0,0.0,0.0
2025-07-27 05:00:00,battery_only,0.9395,0.0,-0.0,0.0,0.0,0.0,0.9395,8.69144460526316,0.0,0.0,0.0,0.0
2025-07-27 06:00:00,battery_only,1.0458,0.0,-0.0,0.0,0.0,0.0,1.0458,7.590602500000002,0.0,0.0,0.0,0.0
2025-07-27 07:00:00,battery_only,1.0684,1.15479,1.15479,0.0,0.0,0.08638999999999997,0.0,7.672673000000002,0.0,0.0,0.0,0.0
2025-07-27 08:00:00,battery_only,1.1055,2.2308299999999996,2.2308299999999996,0.0,0.0,1.1253299999999997,0.0,8.741736500000002,0.0,0.0,0.0,0.0
2025-07-27 09:00:00,battery_only,1.12,3.1549,3.1549,0.0,0.0,2.0349,0.0,10.674891500000001,0.0,0.0,0.0,0.0
2025-07-27 10:00:00,battery_only,1.1345,3.86393,3.3345000000000002,0.5294299999999996,0.0,2.2,0.0,12.764891500000001,0.0,0.0,0.0,0.0
2025-07-27 11:00:00,battery_only,1.0768,4.309690000000001,3.2768,1.0328900000000005,0.0,2.2,0.0,14.8548915,0.0,0.0,0.0,0.0
2025-07-27 12:00:00,battery_only,1.1206,4.461659999999999,3.3206,1.141059999999999,0.0,2.2,0.0,16.9448915,0.0,0.0,0.0,0.0
2025-07-27 13:00:00,battery_only,1.1179,4.309690000000001,3.3179,0.9917900000000008,0.0,2.2,0.0,19.0348915,0.0,0.0,0.0,0.0
2025-07-27 14:00:00,battery_only,1.0751,3.86393,3.2751,0.5888299999999997,0.0,2.2,0.0,21.1248915,0.0,0.0,0.0,0.0
2025-07-27 15:00:00,battery_only,1.213,3.1549,3.1549,0.0,0.0,1.9419,0.0,22.9696965,0.0,0.0,0.0,0.0
2025-07-27 16:00:00,battery_only,1.1463,2.2308299999999996,2.2308299999999996,0.0,0.0,1.0845299999999995,0.0,24.0,0.0,0.0,0.0,0.0
2025-07-27 17:00:00,battery_only,1.2521,1.15479,1.15479,0.0,0.0,0.0,0.09731000000000001,23.897568421052632,0.0,0.0,0.0,0.0
2025-07-27 18:00:00,battery_only,1.2988,0.0,-0.0,0.0,0.0,0.0,1.2988,22.53041052631579,0.0,0.0,0.0,0.0
2025-07-27 19:00:00,battery_only,1.327,0.0,-0.0,0.0,0.0,0.0,1.327,21.133568421052633,0.0,0.0,0.0,0.0
2025-07-27 20:00:00,battery_only,1.3037,0.0,-0.0,0.0,0.0,0.0,1.3037,19.761252631578948,0.0,0.0,0.0,0.0
2025-07-27 21:00:00,battery_only,1.3107,0.0,-0.0,0.0,0.0,0.0,1.3107,18.381568421052634,0.0,0.0,0.0,0.0
2025-07-27 22:00:00,battery_only,1.1702,0.0,-0.0,0.0,0.0,0.0,0.0,18.381568421052634,0.0,0.0,0.0,1.1702
2025-07-27 23:00:00,battery_only,1.138,0.0,-0.0,0.0,0.0,0.0,1.138,17.18367368421053,0.0,0.0,0.0,0.0
2025-07-28 00:00:00,battery_only,0.9276,0.0,-0.0,0.0,0.0,0.0,0.9276,16.20725263157895,0.0,0.0,0.0,0.0
2025-07-28 01:00:00,battery_only,0.9296,0.0,-0.0,0.0,0.0,0.0,0.0,16.20725263157895,0.0,0.0,0.0,0.9296
2025-07-28 02:00:00,battery_only,0.9739,0.0,-0.0,0.0,0.0,0.0,0.9739,15.182094736842107,0.0,0.0,0.0,0.0
2025-07-28 03:00:00,battery_only,1.0142,0.0,-0.0,0.0,0.0,0.0,1.0142,14.114515789473685,0.0,0.0,0.0,0.0
2025-07-28 04:00:00,battery_only,1.0025,0.0,-0.0,0.0,0.0,0.0,1.0025,13.059252631578948,0.0,0.0,0.0,0.0
2025-07-28 05:00:00,battery_only,1.0752,0.0,-0.0,0.0,0.0,0.0,0.0,13.059252631578948,0.0,0.0,0.0,1.0752
2025-07-28 06:00:00,battery_only,1.0909,0.0,-0.0,0.0,0.0,0.0,1.0909,11.910936842105263,0.0,0.0,0.0,0.0
2025-07-28 07:00:00,battery_only,1.0901,0.66157,0.66157,0.0,0.0,0.0,0.0,11.910936842105263,0.0,0.0,0.0,0.4285300000000001
2025-07-28 08:00:00,battery_only,1.1232,1.27806,1.27806,0.0,0.0,0.15486,0.0,12.058053842105263,0.0,0.0,0.0,0.0
2025-07-28 09:00:00,battery_only,1.1237,1.80747,1.80747,0.0,0.0,0.68377,0.0,12.707635342105263,0.0,0.0,0.0,0.0
2025-07-28 10:00:00,battery_only,1.1085,2.21368,2.21368,0.0,0.0,1.10518,0.0,13.757556342105262,0.0,0.0,0.0,0.0
2025-07-28 11:00:00,battery_only,1.1422,2.4690399999999997,2.4690399999999997,0.0,0.0,1.3268399999999996,0.0,15.018054342105263,0.0,0.0,0.0,0.0
2025-07-28 12:00:00,battery_only,1.1401,2.55612,2.55612,0.0,0.0,1.41602,0.0,16.363273342105263,0.0,0.0,0.0,0.0
2025-07-28 13:00:00,battery_only,1.093,2.4690399999999997,2.4690399999999997,0.0,0.0,1.3760399999999997,0.0,17.67051134210526,0.0,0.0,0.0,0.0
2025-07-28 14:00:00,battery_only,1.1071,2.21368,2.21368,0.0,0.0,1.1065800000000001,0.0,18.72176234210526,0.0,0.0,0.0,0.0
2025-07-28 15:00:00,battery_only,1.1974,1.80747,1.80747,0.0,0.0,0.6100699999999999,0.0,19.30132884210526,0.0,0.0,0.0,0.0
2025-07-28 16:00:00,battery_only,1.1964,1.27806,1.27806,0.0,0.0,0.08166000000000007,0.0,19.37890584210526,0.0,0.0,0.0,0.0
2025-07-28 17:00:00,battery_only,1.2795,0.66157,0.66157,0.0,0.0,0.0,0.6179300000000001,18.728453210526315,0.0,0.0,0.0,0.0
2025-07-28 18:00:00,battery_only,1.3428,0.0,-0.0,0.0,0.0,0.0,1.3428,17.31497952631579,0.0,0.0,0.0,0.0
2025-07-28 19:00:00,battery_only,1.3089,0.0,-0.0,0.0,0.0,0.0,1.3089,15.937190052631578,0.0,0.0,0.0,0.0
2025-07-28 20:00:00,battery_only,1.3057,0.0,-0.0,0.0,0.0,0.0,1.3057,14.562769,0.0,0.0,0.0,0.0
2025-07-28 21:00:00,battery_only,1.3695,0.0,-0.0,0.0,0.0,0.0,0.0,14.562769,0.0,0.0,0.0,1.3695
2025-07-28 22:00:00,battery_only,1.2613,0.0,-0.0,0.0,0.0,0.0,1.2613,13.235084789473683,0.0,0.0,0.0,0.0
2025-07-28 23:00:00,battery_only,1.1575,0.0,-0.0,0.0,0.0,0.0,1.1575,12.016663736842105,0.0,0.0,0.0,0.0
2025-07-29 00:00:00,battery_only,0.9161,0.0,-0.0,0.0,0.0,0.0,0.6369512000000047,11.346188789473679,0.0,0.0,0.0,0.2791487999999953
2025-07-29 01:00:00,battery_only,0.9339,0.0,-0.0,0.0,0.0,0.0,0.0,11.346188789473679,0.0,0.0,0.0,0.9339
2025-07-29 02:00:00,battery_only,0.9251,0.0,-0.0,0.0,0.0,0.0,0.9251,10.372399315789469,0.0,0.0,0.0,0.0
2025-07-29 03:00:00,battery_only,1.0077,0.0,-0.0,0.0,0.0,0.0,1.0077,9.311662473684207,0.0,0.0,0.0,0.0
2025-07-29 04:00:00,battery_only,0.9889,0.0,-0.0,0.0,0.0,0.0,0.9889,8.270715105263154,0.0,0.0,0.0,0.0
2025-07-29 05:00:00,battery_only,1.0842,0.0,-0.0,0.0,0.0,0.0,1.0842,7.129451947368418,0.0,0.0,0.0,0.0
2025-07-29 06:00:00,battery_only,1.0765,0.0,-0.0,0.0,0.0,0.0,1.0765,5.996294052631575,0.0,0.0,0.0,0.0
2025-07-29 07:00:00,battery_only,1.0848,1.0320799999999999,1.0320799999999999,0.0,0.0,0.0,0.0,5.996294052631575,0.0,0.0,0.0,0.0527200000000001
2025-07-29 08:00:00,battery_only,1.1174,1.9938100000000003,1.9938100000000003,0.0,0.0,0.8764100000000004,0.0,6.828883552631575,0.0,0.0,0.0,0.0
2025-07-29 09:00:00,battery_only,1.0517,2.81967,2.81967,0.0,0.0,1.7679699999999998,0.0,8.508455052631575,0.0,0.0,0.0,0.0
2025-07-29 10:00:00,battery_only,1.1256,3.45338,3.3256,0.12778,0.0,2.2,0.0,10.598455052631575,0.0,0.0,0.0,0.0
2025-07-29 11:00:00,battery_only,1.1231,3.85175,3.3231,0.5286499999999998,0.0,2.2,0.0,12.688455052631575,0.0,0.0,0.0,0.0
2025-07-29 12:00:00,battery_only,1.1578,3.9876200000000006,3.3578,0.6298200000000005,0.0,2.2,0.0,14.778455052631575,0.0,0.0,0.0,0.0
2025-07-29 13:00:00,battery_only,1.0833,3.85175,3.2833,0.5684499999999999,0.0,2.2,0.0,16.868455052631575,0.0,0.0,0.0,0.0
2025-07-29 14:00:00,battery_only,1.194,3.45338,3.394,0.05937999999999999,0.0,2.2,0.0,18.958455052631574,0.0,0.0,0.0,0.0
2025-07-29 15:00:00,battery_only,1.2092,2.81967,2.81967,0.0,0.0,1.6104699999999998,0.0,20.488401552631576,0.0,0.0,0.0,0.0
2025-07-29 16:00:00,battery_only,1.261,1.9938100000000003,1.9938100000000003,0.0,0.0,0.7328100000000004,0.0,21.184571052631576,0.0,0.0,0.0,0.0
2025-07-29 17:00:00,battery_only,1.2676,1.0320799999999999,1.0320799999999999,0.0,0.0,0.0,0.23552000000000017,20.936655263157892,0.0,0.0,0.0,0.0
2025-07-29 18:00:00,battery_only,1.3496,0.0,-0.0,0.0,0.0,0.0,1.3496,19.516023684210523,0.0,0.0,0.0,0.0
2025-07-29 19:00:00,battery_only,1.3018,0.0,-0.0,0.0,0.0,0.0,1.3018,18.14570789473684,0.0,0.0,0.0,0.0
2025-07-29 20:00:00,battery_only,1.3734,0.0,-0.0,0.0,0.0,0.0,1.3734,16.700023684210525,0.0,0.0,0.0,0.0
2025-07-29 21:00:00,battery_only,1.2903,0.0,-0.0,0.0,0.0,0.0,0.0,16.700023684210525,0.0,0.0,0.0,1.2903
2025-07-29 22:00:00,battery_only,1.1974,0.0,-0.0,0.0,0.0,0.0,1.1974,15.439602631578945,0.0,0.0,0.0,0.0
2025-07-29 23:00:00,battery_only,1.1349,0.0,-0.0,0.0,0.0,0.0,0.0,15.439602631578945,0.0,0.0,0.0,1.1349
2025-07-30 00:00:00,battery_only,0.9434,0.0,-0.0,0.0,0.0,0.0,0.9434,14.446549999999997,0.0,0.0,0.0,0.0
2025-07-30 01:00:00,battery_only,0.9241,0.0,-0.0,0.0,0.0,0.0,0.9241,13.473813157894734,0.0,0.0,0.0,0.0
2025-07-30 02:00:00,battery_only,0.9712,0.0,-0.0,0.0,0.0,0.0,0.9712,12.45149736842105,0.0,0.0,0.0,0.0
2025-07-30 03:00:00,battery_only,0.9267,0.0,-0.0,0.0,0.0,0.0,0.9267,11.476023684210524,0.0,0.0,0.0,0.0
2025-07-30 04:00:00,battery_only,0.9479,0.0,-0.0,0.0,0.0,0.0,0.9479,10.478234210526313,0.0,0.0,0.0,0.0
2025-07-30 05:00:00,battery_only,1.0922,0.0,-0.0,0.0,0.0,0.0,1.0922,9.328549999999998,0.0,0.0,0.0,0.0
2025-07-30 06:00:00,battery_only,1.116,0.0,-0.0,0.0,0.0,0.0,0.0,9.328549999999998,0.0,0.0,0.0,1.116
2025-07-30 07:00:00,battery_only,1.0841,0.99442,0.99442,0.0,0.0,0.0,0.08968000000000009,9.234149999999998,0.0,0.0,0.0,0.0
2025-07-30 08:00:00,battery_only,1.1299,1.9210800000000001,1.9210800000000001,0.0,0.0,0.7911800000000002,0.0,9.985770999999998,0.0,0.0,0.0,0.0
2025-07-30 09:00:00,battery_only,1.1634,2.7168400000000004,2.7168400000000004,0.0,0.0,1.5534400000000004,0.0,11.461538999999998,0.0,0.0,0.0,0.0
2025-07-30 10:00:00,battery_only,1.1418,3.32738,3.32738,0.0,0.0,2.18558,0.0,13.53784,0.0,0.0,0.0,0.0
2025-07-30 11:00:00,battery_only,1.1323,3.71126,3.3323,0.37895999999999974,0.0,2.2,0.0,15.627839999999999,0.0,0.0,0.0,0.0
2025-07-30 12:00:00,battery_only,1.1656,3.8421600000000002,3.3656,0.4765600000000001,0.0,2.2,0.0,17.71784,0.0,0.0,0.0,0.0
2025-07-30 13:00:00,battery_only,1.1183,3.71126,3.3183000000000002,0.39295999999999953,0.0,2.2,0.0,19.80784,0.0,0.0,0.0,0.0
2025-07-30 14:00:00,battery_only,1.158,3.32738,3.32738,0.0,0.0,2.16938,0.0,21.868751,0.0,0.0,0.0,0.0
2025-07-30 15:00:00,battery_only,1.1823,2.7168400000000004,2.7168400000000004,0.0,0.0,1.5345400000000005,0.0,23.326564,0.0,0.0,0.0,0.0
2025-07-30 16:00:00,battery_only,1.2122,1.9210800000000001,1.9210800000000001,0.0,0.0,0.7088800000000002,0.0,24.0,0.0,0.0,0.0,0.0
2025-07-30 17:00:00,battery_only,1.2562,0.99442,0.99442,0.0,0.0,0.0,0.26178,23.724442105263158,0.0,0.0,0.0,0.0
2025-07-30 18:00:00,battery_only,1.3187,0.0,-0.0,0.0,0.0,0.0,0.0,23.724442105263158,0.0,0.0,0.0,1.3187
2025-07-30 19:00:00,battery_only,1.3496,0.0,-0.0,0.0,0.0,0.0,1.3496,22.30381052631579,0.0,0.0,0.0,0.0
2025-07-30 20:00:00,battery_only,1.3161,0.0,-0.0,0.0,0.0,0.0,1.3161,20.918442105263157,0.0,0.0,0.0,0.0
2025-07-30 21:00:00,battery_only,1.3401,0.0,-0.0,0.0,0.0,0.0,0.0,20.918442105263157,0.0,0.0,0.0,1.3401
2025-07-30 22:00:00,battery_only,1.218,0.0,-0.0,0.0,0.0,0.0,0.0,20.918442105263157,0.0,0.0,0.0,1.218
2025-07-30 23:00:00,battery_only,1.1625,0.0,-0.0,0.0,0.0,0.0,0.0,20.918442105263157,0.0,0.0,0.0,1.1625
2025-07-31 00:00:00,battery_only,0.9339,0.0,-0.0,0.0,0.0,0.0,0.9339,19.93538947368421,0.0,0.0,0.0,0.0
2025-07-31 01:00:00,battery_only,0.9586,0.0,-0.0,0.0,0.0,0.0,0.0,19.93538947368421,0.0,0.0,0.0,0.9586
2025-07-31 02:00:00,battery_only,0.8966,0.0,-0.0,0.0,0.0,0.0,0.8966,18.991600000000002,0.0,0.0,0.0,0.0
2025-07-31 03:00:00,battery_only,1.0068,0.0,-0.0,0.0,0.0,0.0,0.0,18.991600000000002,0.0,0.0,0.0,1.0068
2025-07-31 04:00:00,battery_only,0.9907,0.0,-0.0,0.0,0.0,0.0,0.9907,17.948757894736843,0.0,0.0,0.0,0.0
2025-07-31 05:00:00,battery_only,1.0869,0.0,-0.0,0.0,0.0,0.0,1.0869,16.80465263157895,0.0,0.0,0.0,0.0
2025-07-31 06:00:00,battery_only,1.0729,0.0,-0.0,0.0,0.0,0.0,1.0729,15.675284210526318,0.0,0.0,0.0,0.0
2025-07-31 07:00:00,battery_only,1.1143,0.56532,0.56532,0.0,0.0,0.0,0.54898,15.097410526315791,0.0,0.0,0.0,0.0
2025-07-31 08:00:00,battery_only,1.189,1.0921399999999999,1.0921399999999999,0.0,0.0,0.0,0.09686000000000017,14.99545263157895,0.0,0.0,0.0,0.0
2025-07-31 09:00:00,battery_only,1.1225,1.54455,1.54455,0.0,0.0,0.42205000000000004,0.0,15.39640013157895,0.0,0.0,0.0,0.0
2025-07-31 10:00:00,battery_only,1.1667,1.8916100000000002,1.8916100000000002,0.0,0.0,0.7249100000000002,0.0,16.085064631578952,0.0,0.0,0.0,0.0
2025-07-31 11:00:00,battery_only,1.1284,2.10987,2.10987,0.0,0.0,0.9814699999999998,0.0,17.01746113157895,0.0,0.0,0.0,0.0
2025-07-31 12:00:00,battery_only,1.1439,2.1842799999999998,2.1842799999999998,0.0,0.0,1.0403799999999999,0.0,18.005822131578952,0.0,0.0,0.0,0.0
2025-07-31 13:00:00,battery_only,1.1425,2.10987,2.10987,0.0,0.0,0.9673699999999998,0.0,18.924823631578953,0.0,0.0,0.0,0.0
2025-07-31 14:00:00,battery_only,1.1829,1.8916100000000002,1.8916100000000002,0.0,0.0,0.7087100000000002,0.0,19.598098131578954,0.0,0.0,0.0,0.0
2025-07-31 15:00:00,battery_only,1.1609,1.54455,1.54455,0.0,0.0,0.38365000000000005,0.0,19.962565631578954,0.0,0.0,0.0,0.0
2025-07-31 16:00:00,battery_only,1.1893,1.0921399999999999,1.0921399999999999,0.0,0.0,0.0,0.09716000000000014,19.860291947368427,0.0,0.0,0.0,0.0
2025-07-31 17:00:00,battery_only,1.2477,0.56532,0.56532,0.0,0.0,0.0,0.68238,19.141997210526323,0.0,0.0,0.0,0.0
2025-07-31 18:00:00,battery_only,1.319,0.0,-0.0,0.0,0.0,0.0,1.319,17.753576157894745,0.0,0.0,0.0,0.0
2025-07-31 19:00:00,battery_only,1.3407,0.0,-0.0,0.0,0.0,0.0,1.3407,16.342313000000008,0.0,0.0,0.0,0.0
2025-07-31 20:00:00,battery_only,1.3721,0.0,-0.0,0.0,0.0,0.0,1.3721,14.897997210526324,0.0,0.0,0.0,0.0
2025-07-31 21:00:00,battery_only,1.3557,0.0,-0.0,0.0,0.0,0.0,1.3557,13.470944578947377,0.0,0.0,0.0,0.0
2025-07-31 22:00:00,battery_only,1.2174,0.0,-0.0,0.0,0.0,0.0,0.0,13.470944578947377,0.0,0.0,0.0,1.2174
2025-07-31 23:00:00,battery_only,1.1459,0.0,-0.0,0.0,0.0,0.0,0.0,13.470944578947377,0.0,0.0,0.0,1.1459
2025-08-01 00:00:00,battery_only,0.8879,0.0,-0.0,0.0,0.0,0.0,0.0,13.470944578947377,0.0,0.0,0.0,0.8879
2025-08-01 01:00:00,battery_only,0.9951,0.0,-0.0,0.0,0.0,0.0,0.0,13.470944578947377,0.0,0.0,0.0,0.9951
2025-08-01 02:00:00,battery_only,0.9553,0.0,-0.0,0.0,0.0,0.0,0.9158649500000071,12.506876210526316,0.0,0.0,0.0,0.03943504999999292
2025-08-01 03:00:00,battery_only,0.9808,0.0,-0.0,0.0,0.0,0.0,0.9808,11.474455157894738,0.0,0.0,0.0,0.0
2025-08-01 04:00:00,battery_only,0.9576,0.0,-0.0,0.0,0.0,0.0,0.9576,10.466455157894737,0.0,0.0,0.0,0.0
2025-08-01 05:00:00,battery_only,1.0353,0.0,-0.0,0.0,0.0,0.0,0.0,10.466455157894737,0.0,0.0,0.0,1.0353
2025-08-01 06:00:00,battery_only,1.0883,0.0,-0.0,0.0,0.0,0.0,1.0883,9.320876210526317,0.0,0.0,0.0,0.0
2025-08-01 07:00:00,battery_only,1.0929,0.8754899999999999,0.8754899999999999,0.0,0.0,0.0,0.2174100000000001,9.09202357894737,0.0,0.0,0.0,0.0
2025-08-01 08:00:00,battery_only,1.1471,1.6912699999999998,1.6912699999999998,0.0,0.0,0.5441699999999998,0.0,9.60898507894737,0.0,0.0,0.0,0.0
2025-08-01 09:00:00,battery_only,1.187,2.39183,2.39183,0.0,0.0,1.20483,0.0,10.75357357894737,0.0,0.0,0.0,0.0
2025-08-01 10:00:00,battery_only,1.084,2.92936,2.92936,0.0,0.0,1.84536,0.0,12.50666557894737,0.0,0.0,0.0,0.0
2025-08-01 11:00:00,battery_only,1.0808,3.2672499999999998,3.2672499999999998,0.0,0.0,2.18645,0.0,14.58379307894737,0.0,0.0,0.0,0.0
2025-08-01 12:00:00,battery_only,1.0889,3.3825399999999997,3.2889,0.09363999999999972,0.0,2.2,0.0,16.67379307894737,0.0,0.0,0.0,0.0
2025-08-01 13:00:00,battery_only,1.1743,3.2672499999999998,3.2672499999999998,0.0,0.0,2.09295,0.0,18.66209557894737,0.0,0.0,0.0,0.0
2025-08-01 14:00:00,battery_only,1.1729,2.92936,2.92936,0.0,0.0,1.75646,0.0,20.33073257894737,0.0,0.0,0.0,0.0
2025-08-01 15:00:00,battery_only,1.1621,2.39183,2.39183,0.0,0.0,1.2297300000000002,0.0,21.49897607894737,0.0,0.0,0.0,0.0
2025-08-01 16:00:00,battery_only,1.2048,1.6912699999999998,1.6912699999999998,0.0,0.0,0.48646999999999974,0.0,21.961122578947368,0.0,0.0,0.0,0.0
2025-08-01 17:00:00,battery_only,1.2253,0.8754899999999999,0.8754899999999999,0.0,0.0,0.0,0.3498100000000002,21.59290152631579,0.0,0.0,0.0,0.0
2025-08-01 18:00:00,battery_only,1.3263,0.0,-0.0,0.0,0.0,0.0,1.3263,20.196796263157893,0.0,0.0,0.0,0.0
2025-08-01 19:00:00,battery_only,1.3176,0.0,-0.0,0.0,0.0,0.0,1.3176,18.80984889473684,0.0,0.0,0.0,0.0
2025-08-01 20:00:00,battery_only,1.3227,0.0,-0.0,0.0,0.0,0.0,1.3227,17.417533105263157,0.0,0.0,0.0,0.0
2025-08-01 21:00:00,battery_only,1.3153,0.0,-0.0,0.0,0.0,0.0,1.3153,16.033006789473685,0.0,0.0,0.0,0.0
2025-08-01 22:00:00,battery_only,1.2255,0.0,-0.0,0.0,0.0,0.0,0.0,16.033006789473685,0.0,0.0,0.0,1.2255
2025-08-01 23:00:00,battery_only,1.1457,0.0,-0.0,0.0,0.0,0.0,1.1457,14.827006789473685,0.0,0.0,0.0,0.0
2025-08-02 00:00:00,battery_only,0.9003,0.0,-0.0,0.0,0.0,0.0,0.0,14.827006789473685,0.0,0.0,0.0,0.9003
2025-08-02 01:00:00,battery_only,0.9285,0.0,-0.0,0.0,0.0,0.0,0.9285,13.849638368421054,0.0,0.0,0.0,0.0
2025-08-02 02:00:00,battery_only,0.9648,0.0,-0.0,0.0,0.0,0.0,0.9648,12.834059421052633,0.0,0.0,0.0,0.0
2025-08-02 03:00:00,battery_only,0.9538,0.0,-0.0,0.0,0.0,0.0,0.9538,11.830059421052633,0.0,0.0,0.0,0.0
2025-08-02 04:00:00,battery_only,0.9909,0.0,-0.0,0.0,0.0,0.0,0.9909,10.787006789473686,0.0,0.0,0.0,0.0
2025-08-02 05:00:00,battery_only,0.9989,0.0,-0.0,0.0,0.0,0.0,0.9989,9.73553310526316,0.0,0.0,0.0,0.0
2025-08-02 06:00:00,battery_only,1.0208,0.0,-0.0,0.0,0.0,0.0,1.0208,8.661006789473687,0.0,0.0,0.0,0.0
2025-08-02 07:00:00,battery_only,1.0895,0.434,0.434,0.0,0.0,0.0,0.0,8.661006789473687,0.0,0.0,0.0,0.6555
2025-08-02 08:00:00,battery_only,1.0883,0.83839,0.83839,0.0,0.0,0.0,0.0,8.661006789473687,0.0,0.0,0.0,0.24991000000000008
2025-08-02 09:00:00,battery_only,1.0417,1.18566,1.18566,0.0,0.0,0.14395999999999987,0.0,8.797768789473686,0.0,0.0,0.0,0.0
2025-08-02 10:00:00,battery_only,1.0719,1.45215,1.45215,0.0,0.0,0.38025,0.0,9.159006289473686,0.0,0.0,0.0,0.0
2025-08-02 11:00:00,battery_only,1.0783,1.61966,1.61966,0.0,0.0,0.5413600000000001,0.0,9.673298289473685,0.0,0.0,0.0,0.0
2025-08-02 12:00:00,battery_only,1.0691,1.67678,1.67678,0.0,0.0,0.60768,0.0,10.250594289473685,0.0,0.0,0.0,0.0
2025-08-02 13:00:00,battery_only,1.1391,1.61966,1.61966,0.0,0.0,0.4805600000000001,0.0,10.707126289473685,0.0,0.0,0.0,0.0
2025-08-02 14:00:00,battery_only,1.1242,1.45215,1.45215,0.0,0.0,0.32794999999999996,0.0,11.018678789473684,0.0,0.0,0.0,0.0
2025-08-02 15:00:00,battery_only,1.1772,1.18566,1.18566,0.0,0.0,0.008459999999999912,0.0,11.026715789473684,0.0,0.0,0.0,0.0
2025-08-02 16:00:00,battery_only,1.1803,0.83839,0.83839,0.0,0.0,0.0,0.34190999999999994,10.666810526315789,0.0,0.0,0.0,0.0
2025-08-02 17:00:00,battery_only,1.2215,0.434,0.434,0.0,0.0,0.0,0.7875000000000001,9.837863157894736,0.0,0.0,0.0,0.0
