timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-08-02 18:00:00,battery_only,1.2365,0.0,-0.0,0.0,0.0,0.0,1.2365,8.536284210526315,0.0,0.0,0.0,0.0
2025-08-02 19:00:00,battery_only,1.2977,0.0,-0.0,0.0,0.0,0.0,0.0,8.536284210526315,0.0,0.0,0.0,1.2977
2025-08-02 20:00:00,battery_only,1.299,0.0,-0.0,0.0,0.0,0.0,0.0,8.536284210526315,0.0,0.0,0.0,1.299
2025-08-02 21:00:00,battery_only,1.2211,0.0,-0.0,0.0,0.0,0.0,0.0,8.536284210526315,0.0,0.0,0.0,1.2211
2025-08-02 22:00:00,battery_only,1.1829,0.0,-0.0,0.0,0.0,0.0,1.1829,7.291126315789473,0.0,0.0,0.0,0.0
2025-08-02 23:00:00,battery_only,1.1117,0.0,-0.0,0.0,0.0,0.0,1.1117,6.120915789473684,0.0,0.0,0.0,0.0
2025-08-03 00:00:00,battery_only,0.9115,0.0,-0.0,0.0,0.0,0.0,0.9115,5.161442105263157,0.0,0.0,0.0,0.0
2025-08-03 01:00:00,battery_only,0.9181,0.0,-0.0,0.0,0.0,0.0,0.9181,4.195021052631579,0.0,0.0,0.0,0.0
2025-08-03 02:00:00,battery_only,0.8989,0.0,-0.0,0.0,0.0,0.0,0.8989,3.2488105263157894,0.0,0.0,0.0,0.0
2025-08-03 03:00:00,battery_only,0.9498,0.0,-0.0,0.0,0.0,0.0,0.9498,2.249021052631579,0.0,0.0,0.0,0.0
2025-08-03 04:00:00,battery_only,0.9611,0.0,-0.0,0.0,0.0,0.0,0.9611,1.237336842105263,0.0,0.0,0.0,0.0
2025-08-03 05:00:00,battery_only,0.9195,0.0,-0.0,0.0,0.0,0.0,0.0,1.237336842105263,0.0,0.0,0.0,0.9195
2025-08-03 06:00:00,battery_only,1.0269,0.0,-0.0,0.0,0.0,0.0,1.0269,0.1563894736842106,0.0,0.0,0.0,0.0
2025-08-03 07:00:00,battery_only,1.1019,0.95333,0.95333,0.0,0.0,0.0,0.1485700000000001,0.0,0.0,0.0,0.0,0.0
2025-08-03 08:00:00,battery_only,1.0317,1.8417,1.8417,0.0,0.0,0.8099999999999998,0.0,0.7694999999999999,0.0,0.0,0.0,0.0
2025-08-03 09:00:00,battery_only,1.0876,2.60456,2.60456,0.0,0.0,1.5169600000000003,0.0,2.2106120000000002,0.0,0.0,0.0,0.0
2025-08-03 10:00:00,battery_only,1.1296,3.1898999999999997,3.1898999999999997,0.0,0.0,2.0603,0.0,4.167897,0.0,0.0,0.0,0.0
2025-08-03 11:00:00,battery_only,1.0573,3.55789,3.2573,0.30059000000000013,0.0,2.2,0.0,6.257897,0.0,0.0,0.0,0.0
2025-08-03 12:00:00,battery_only,1.0841,3.6834,3.2841000000000005,0.3992999999999993,0.0,2.2,0.0,8.347897,0.0,0.0,0.0,0.0
2025-08-03 13:00:00,battery_only,1.0537,3.55789,3.2537000000000003,0.30418999999999974,0.0,2.2,0.0,10.437897,0.0,0.0,0.0,0.0
2025-08-03 14:00:00,battery_only,1.1589,3.1898999999999997,3.1898999999999997,0.0,0.0,2.0309999999999997,0.0,12.367346999999999,0.0,0.0,0.0,0.0
2025-08-03 15:00:00,battery_only,1.1318,2.60456,2.60456,0.0,0.0,1.4727600000000003,0.0,13.766468999999999,0.0,0.0,0.0,0.0
2025-08-03 16:00:00,battery_only,1.173,1.8417,1.8417,0.0,0.0,0.6686999999999999,0.0,14.401734,0.0,0.0,0.0,0.0
2025-08-03 17:00:00,battery_only,1.2608,0.95333,0.95333,0.0,0.0,0.0,0.3074699999999999,14.078081368421053,0.0,0.0,0.0,0.0
2025-08-03 18:00:00,battery_only,1.2861,0.0,-0.0,0.0,0.0,0.0,1.2861,12.724291894736842,0.0,0.0,0.0,0.0
2025-08-03 19:00:00,battery_only,1.2691,0.0,-0.0,0.0,0.0,0.0,1.2691,11.388397157894737,0.0,0.0,0.0,0.0
2025-08-03 20:00:00,battery_only,1.2776,0.0,-0.0,0.0,0.0,0.0,1.2776,10.043555052631579,0.0,0.0,0.0,0.0
2025-08-03 21:00:00,battery_only,1.2789,0.0,-0.0,0.0,0.0,0.0,1.2789,8.697344526315788,0.0,0.0,0.0,0.0
2025-08-03 22:00:00,battery_only,1.1797,0.0,-0.0,0.0,0.0,0.0,1.1797,7.455555052631578,0.0,0.0,0.0,0.0
2025-08-03 23:00:00,battery_only,1.0567,0.0,-0.0,0.0,0.0,0.0,1.0567,6.343239263157893,0.0,0.0,0.0,0.0
2025-08-04 00:00:00,battery_only,0.9266,0.0,-0.0,0.0,0.0,0.0,0.9266,5.367870842105262,0.0,0.0,0.0,0.0
2025-08-04 01:00:00,battery_only,0.8902,0.0,-0.0,0.0,0.0,0.0,0.14107729999999916,5.219368421052631,0.0,0.0,0.0,0.7491227000000008
2025-08-04 02:00:00,battery_only,0.9925,0.0,-0.0,0.0,0.0,0.0,0.9925,4.174631578947368,0.0,0.0,0.0,0.0
2025-08-04 03:00:00,battery_only,0.9702,0.0,-0.0,0.0,0.0,0.0,0.9702,3.1533684210526314,0.0,0.0,0.0,0.0
2025-08-04 04:00:00,battery_only,0.9688,0.0,-0.0,0.0,0.0,0.0,0.9688,2.133578947368421,0.0,0.0,0.0,0.0
2025-08-04 05:00:00,battery_only,1.0127,0.0,-0.0,0.0,0.0,0.0,1.0127,1.067578947368421,0.0,0.0,0.0,0.0
2025-08-04 06:00:00,battery_only,1.0142,0.0,-0.0,0.0,0.0,0.0,1.0142,0.0,0.0,0.0,0.0,0.0
2025-08-04 07:00:00,battery_only,1.0655,1.00961,1.00961,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.055889999999999995
2025-08-04 08:00:00,battery_only,1.1435,1.95048,1.95048,0.0,0.0,0.80698,0.0,0.766631,0.0,0.0,0.0,0.0
2025-08-04 09:00:00,battery_only,1.1828,2.75842,2.75842,0.0,0.0,1.57562,0.0,2.26347,0.0,0.0,0.0,0.0
2025-08-04 10:00:00,battery_only,1.1334,3.37834,3.3334,0.04493999999999998,0.0,2.2,0.0,4.35347,0.0,0.0,0.0,0.0
2025-08-04 11:00:00,battery_only,1.1074,3.7680300000000004,3.3074000000000003,0.4606300000000001,0.0,2.2,0.0,6.44347,0.0,0.0,0.0,0.0
2025-08-04 12:00:00,battery_only,1.1008,3.90096,3.3008,0.6001599999999998,0.0,2.2,0.0,8.53347,0.0,0.0,0.0,0.0
2025-08-04 13:00:00,battery_only,1.094,3.7680300000000004,3.2940000000000005,0.47402999999999995,0.0,2.2,0.0,10.62347,0.0,0.0,0.0,0.0
2025-08-04 14:00:00,battery_only,1.2027,3.37834,3.37834,0.0,0.0,2.17564,0.0,12.690328,0.0,0.0,0.0,0.0
2025-08-04 15:00:00,battery_only,1.1587,2.75842,2.75842,0.0,0.0,1.59972,0.0,14.210061999999999,0.0,0.0,0.0,0.0
2025-08-04 16:00:00,battery_only,1.2682,1.95048,1.95048,0.0,0.0,0.68228,0.0,14.858227999999999,0.0,0.0,0.0,0.0
2025-08-04 17:00:00,battery_only,1.293,1.00961,1.00961,0.0,0.0,0.0,0.28339000000000003,14.559922736842104,0.0,0.0,0.0,0.0
2025-08-04 18:00:00,battery_only,1.2415,0.0,-0.0,0.0,0.0,0.0,1.2415,13.253080631578946,0.0,0.0,0.0,0.0
2025-08-04 19:00:00,battery_only,1.3067,0.0,-0.0,0.0,0.0,0.0,0.0,13.253080631578946,0.0,0.0,0.0,1.3067
2025-08-04 20:00:00,battery_only,1.3079,0.0,-0.0,0.0,0.0,0.0,1.3079,11.876343789473683,0.0,0.0,0.0,0.0
2025-08-04 21:00:00,battery_only,1.2917,0.0,-0.0,0.0,0.0,0.0,1.2917,10.516659578947367,0.0,0.0,0.0,0.0
2025-08-04 22:00:00,battery_only,1.2278,0.0,-0.0,0.0,0.0,0.0,0.0,10.516659578947367,0.0,0.0,0.0,1.2278
2025-08-04 23:00:00,battery_only,1.2442,0.0,-0.0,0.0,0.0,0.0,0.0,10.516659578947367,0.0,0.0,0.0,1.2442
2025-08-05 00:00:00,battery_only,0.8961,0.0,-0.0,0.0,0.0,0.0,0.8961,9.57339642105263,0.0,0.0,0.0,0.0
2025-08-05 01:00:00,battery_only,0.9396,0.0,-0.0,0.0,0.0,0.0,0.0,9.57339642105263,0.0,0.0,0.0,0.9396
2025-08-05 02:00:00,battery_only,0.9623,0.0,-0.0,0.0,0.0,0.0,0.9623,8.560449052631578,0.0,0.0,0.0,0.0
2025-08-05 03:00:00,battery_only,0.9644,0.0,-0.0,0.0,0.0,0.0,0.9644,7.545291157894735,0.0,0.0,0.0,0.0
2025-08-05 04:00:00,battery_only,0.9984,0.0,-0.0,0.0,0.0,0.0,0.9984,6.494343789473683,0.0,0.0,0.0,0.0
2025-08-05 05:00:00,battery_only,1.0018,0.0,-0.0,0.0,0.0,0.0,1.0018,5.439817473684209,0.0,0.0,0.0,0.0
2025-08-05 06:00:00,battery_only,1.0738,0.0,-0.0,0.0,0.0,0.0,1.0738,4.309501684210525,0.0,0.0,0.0,0.0
2025-08-05 07:00:00,battery_only,1.114,1.1585699999999999,1.1585699999999999,0.0,0.0,0.044569999999999776,0.0,4.351843184210525,0.0,0.0,0.0,0.0
2025-08-05 08:00:00,battery_only,1.1219,2.2381800000000003,2.2381800000000003,0.0,0.0,1.1162800000000004,0.0,5.412309184210525,0.0,0.0,0.0,0.0
2025-08-05 09:00:00,battery_only,1.131,3.16526,3.16526,0.0,0.0,2.0342599999999997,0.0,7.344856184210524,0.0,0.0,0.0,0.0
2025-08-05 10:00:00,battery_only,1.1539,3.8766,3.3539000000000003,0.5226999999999995,0.0,2.2,0.0,9.434856184210524,0.0,0.0,0.0,0.0
2025-08-05 11:00:00,battery_only,1.1383,4.32383,3.3383000000000003,0.9855299999999998,0.0,2.2,0.0,11.524856184210524,0.0,0.0,0.0,0.0
2025-08-05 12:00:00,battery_only,1.1156,4.476360000000001,3.3156,1.1607600000000007,0.0,2.2,0.0,13.614856184210524,0.0,0.0,0.0,0.0
2025-08-05 13:00:00,battery_only,1.0869,4.32383,3.2869,1.03693,0.0,2.2,0.0,15.704856184210524,0.0,0.0,0.0,0.0
2025-08-05 14:00:00,battery_only,1.1201,3.8766,3.3201,0.5564999999999998,0.0,2.2,0.0,17.794856184210524,0.0,0.0,0.0,0.0
2025-08-05 15:00:00,battery_only,1.1572,3.16526,3.16526,0.0,0.0,2.00806,0.0,19.702513184210524,0.0,0.0,0.0,0.0
2025-08-05 16:00:00,battery_only,1.2093,2.2381800000000003,2.2381800000000003,0.0,0.0,1.0288800000000002,0.0,20.679949184210525,0.0,0.0,0.0,0.0
2025-08-05 17:00:00,battery_only,1.2336,1.1585699999999999,1.1585699999999999,0.0,0.0,0.0,0.07503000000000015,20.600970236842105,0.0,0.0,0.0,0.0
2025-08-05 18:00:00,battery_only,1.2662,0.0,-0.0,0.0,0.0,0.0,1.2662,19.268128131578948,0.0,0.0,0.0,0.0
2025-08-05 19:00:00,battery_only,1.2896,0.0,-0.0,0.0,0.0,0.0,1.2896,17.910654447368422,0.0,0.0,0.0,0.0
2025-08-05 20:00:00,battery_only,1.2763,0.0,-0.0,0.0,0.0,0.0,1.2763,16.567180763157896,0.0,0.0,0.0,0.0
2025-08-05 21:00:00,battery_only,1.2862,0.0,-0.0,0.0,0.0,0.0,1.2862,15.21328602631579,0.0,0.0,0.0,0.0
2025-08-05 22:00:00,battery_only,1.1833,0.0,-0.0,0.0,0.0,0.0,0.0,15.21328602631579,0.0,0.0,0.0,1.1833
2025-08-05 23:00:00,battery_only,1.1199,0.0,-0.0,0.0,0.0,0.0,1.1199,14.034443921052633,0.0,0.0,0.0,0.0
2025-08-06 00:00:00,battery_only,0.9155,0.0,-0.0,0.0,0.0,0.0,0.9155,13.070759710526318,0.0,0.0,0.0,0.0
2025-08-06 01:00:00,battery_only,0.8933,0.0,-0.0,0.0,0.0,0.0,0.4113162250000022,12.637795263157894,0.0,0.0,0.0,0.4819837749999978
2025-08-06 02:00:00,battery_only,0.9548,0.0,-0.0,0.0,0.0,0.0,0.0,12.637795263157894,0.0,0.0,0.0,0.9548
2025-08-06 03:00:00,battery_only,0.9858,0.0,-0.0,0.0,0.0,0.0,0.9858,11.60011105263158,0.0,0.0,0.0,0.0
2025-08-06 04:00:00,battery_only,0.9783,0.0,-0.0,0.0,0.0,0.0,0.9783,10.570321578947368,0.0,0.0,0.0,0.0
2025-08-06 05:00:00,battery_only,1.0195,0.0,-0.0,0.0,0.0,0.0,1.0195,9.497163684210527,0.0,0.0,0.0,0.0
2025-08-06 06:00:00,battery_only,1.0863,0.0,-0.0,0.0,0.0,0.0,1.0863,8.35369,0.0,0.0,0.0,0.0
2025-08-06 07:00:00,battery_only,1.0761,1.0836,1.0836,0.0,0.0,0.00749999999999984,0.0,8.360815,0.0,0.0,0.0,0.0
2025-08-06 08:00:00,battery_only,1.0874,2.09328,2.09328,0.0,0.0,1.00588,0.0,9.316401,0.0,0.0,0.0,0.0
2025-08-06 09:00:00,battery_only,1.1497,2.96037,2.96037,0.0,0.0,1.8106700000000002,0.0,11.036537500000001,0.0,0.0,0.0,0.0
2025-08-06 10:00:00,battery_only,1.1371,3.62572,3.3371000000000004,0.28861999999999943,0.0,2.2,0.0,13.126537500000001,0.0,0.0,0.0,0.0
2025-08-06 11:00:00,battery_only,1.1275,4.0439,3.3275,0.7163999999999997,0.0,2.2,0.0,15.216537500000001,0.0,0.0,0.0,0.0
2025-08-06 12:00:00,battery_only,1.1412,4.18656,3.3412,0.8453599999999999,0.0,2.2,0.0,17.3065375,0.0,0.0,0.0,0.0
2025-08-06 13:00:00,battery_only,1.0619,4.0439,3.2619000000000002,0.7819999999999996,0.0,2.2,0.0,19.3965375,0.0,0.0,0.0,0.0
2025-08-06 14:00:00,battery_only,1.1797,3.62572,3.3797,0.24601999999999968,0.0,2.2,0.0,21.4865375,0.0,0.0,0.0,0.0
2025-08-06 15:00:00,battery_only,1.1755,2.96037,2.96037,0.0,0.0,1.7848700000000002,0.0,23.182164,0.0,0.0,0.0,0.0
2025-08-06 16:00:00,battery_only,1.2324,2.09328,2.09328,0.0,0.0,0.8608800000000001,0.0,24.0,0.0,0.0,0.0,0.0
2025-08-06 17:00:00,battery_only,1.2601,1.0836,1.0836,0.0,0.0,0.0,0.1765000000000001,23.81421052631579,0.0,0.0,0.0,0.0
2025-08-06 18:00:00,battery_only,1.2967,0.0,-0.0,0.0,0.0,0.0,0.0,23.81421052631579,0.0,0.0,0.0,1.2967
2025-08-06 19:00:00,battery_only,1.318,0.0,-0.0,0.0,0.0,0.0,1.318,22.42684210526316,0.0,0.0,0.0,0.0
2025-08-06 20:00:00,battery_only,1.3397,0.0,-0.0,0.0,0.0,0.0,1.3397,21.01663157894737,0.0,0.0,0.0,0.0
2025-08-06 21:00:00,battery_only,1.2833,0.0,-0.0,0.0,0.0,0.0,1.2833,19.66578947368421,0.0,0.0,0.0,0.0
2025-08-06 22:00:00,battery_only,1.2557,0.0,-0.0,0.0,0.0,0.0,1.2557,18.344,0.0,0.0,0.0,0.0
2025-08-06 23:00:00,battery_only,1.1014,0.0,-0.0,0.0,0.0,0.0,1.1014,17.18463157894737,0.0,0.0,0.0,0.0
2025-08-07 00:00:00,battery_only,0.9107,0.0,-0.0,0.0,0.0,0.0,0.9107,16.226000000000003,0.0,0.0,0.0,0.0
2025-08-07 01:00:00,battery_only,0.9923,0.0,-0.0,0.0,0.0,0.0,0.9923,15.181473684210529,0.0,0.0,0.0,0.0
2025-08-07 02:00:00,battery_only,0.9247,0.0,-0.0,0.0,0.0,0.0,0.1301920500000036,15.04442942105263,0.0,0.0,0.0,0.7945079499999963
2025-08-07 03:00:00,battery_only,0.9563,0.0,-0.0,0.0,0.0,0.0,0.9563,14.037797842105261,0.0,0.0,0.0,0.0
2025-08-07 04:00:00,battery_only,0.9679,0.0,-0.0,0.0,0.0,0.0,0.9679,13.018955736842104,0.0,0.0,0.0,0.0
2025-08-07 05:00:00,battery_only,1.0422,0.0,-0.0,0.0,0.0,0.0,1.0422,11.921903105263157,0.0,0.0,0.0,0.0
2025-08-07 06:00:00,battery_only,1.0472,0.0,-0.0,0.0,0.0,0.0,1.0472,10.819587315789473,0.0,0.0,0.0,0.0
2025-08-07 07:00:00,battery_only,1.0916,0.90433,0.90433,0.0,0.0,0.0,0.18726999999999994,10.622461,0.0,0.0,0.0,0.0
2025-08-07 08:00:00,battery_only,1.1367,1.7469899999999998,1.7469899999999998,0.0,0.0,0.6102899999999998,0.0,11.2022365,0.0,0.0,0.0,0.0
2025-08-07 09:00:00,battery_only,1.0911,2.47058,2.47058,0.0,0.0,1.37948,0.0,12.5127425,0.0,0.0,0.0,0.0
2025-08-07 10:00:00,battery_only,1.1337,3.02589,3.02589,0.0,0.0,1.89219,0.0,14.310323,0.0,0.0,0.0,0.0
2025-08-07 11:00:00,battery_only,1.1337,3.37491,3.3337000000000003,0.041209999999999525,0.0,2.2,0.0,16.400323,0.0,0.0,0.0,0.0
2025-08-07 12:00:00,battery_only,1.1447,3.4939799999999996,3.3447000000000005,0.1492799999999992,0.0,2.2,0.0,18.490323,0.0,0.0,0.0,0.0
2025-08-07 13:00:00,battery_only,1.1258,3.37491,3.3258,0.049109999999999765,0.0,2.2,0.0,20.580323,0.0,0.0,0.0,0.0
2025-08-07 14:00:00,battery_only,1.2379,3.02589,3.02589,0.0,0.0,1.78799,0.0,22.2789135,0.0,0.0,0.0,0.0
2025-08-07 15:00:00,battery_only,1.1955,2.47058,2.47058,0.0,0.0,1.27508,0.0,23.4902395,0.0,0.0,0.0,0.0
2025-08-07 16:00:00,battery_only,1.2104,1.7469899999999998,1.7469899999999998,0.0,0.0,0.5365899999999999,0.0,24.0,0.0,0.0,0.0,0.0
2025-08-07 17:00:00,battery_only,1.22,0.90433,0.90433,0.0,0.0,0.0,0.31567,23.667715789473686,0.0,0.0,0.0,0.0
2025-08-07 18:00:00,battery_only,1.2915,0.0,-0.0,0.0,0.0,0.0,1.2915,22.308242105263158,0.0,0.0,0.0,0.0
2025-08-07 19:00:00,battery_only,1.3717,0.0,-0.0,0.0,0.0,0.0,1.3717,20.864347368421054,0.0,0.0,0.0,0.0
2025-08-07 20:00:00,battery_only,1.3821,0.0,-0.0,0.0,0.0,0.0,0.0,20.864347368421054,0.0,0.0,0.0,1.3821
2025-08-07 21:00:00,battery_only,1.3395,0.0,-0.0,0.0,0.0,0.0,1.3395,19.454347368421054,0.0,0.0,0.0,0.0
2025-08-07 22:00:00,battery_only,1.2525,0.0,-0.0,0.0,0.0,0.0,1.2525,18.135926315789476,0.0,0.0,0.0,0.0
2025-08-07 23:00:00,battery_only,1.111,0.0,-0.0,0.0,0.0,0.0,1.111,16.96645263157895,0.0,0.0,0.0,0.0
2025-08-08 00:00:00,battery_only,0.9403,0.0,-0.0,0.0,0.0,0.0,0.9403,15.97666315789474,0.0,0.0,0.0,0.0
2025-08-08 01:00:00,battery_only,0.895,0.0,-0.0,0.0,0.0,0.0,0.895,15.034557894736844,0.0,0.0,0.0,0.0
2025-08-08 02:00:00,battery_only,0.899,0.0,-0.0,0.0,0.0,0.0,0.899,14.08824210526316,0.0,0.0,0.0,0.0
2025-08-08 03:00:00,battery_only,0.9699,0.0,-0.0,0.0,0.0,0.0,0.9699,13.067294736842106,0.0,0.0,0.0,0.0
2025-08-08 04:00:00,battery_only,1.0092,0.0,-0.0,0.0,0.0,0.0,1.0092,12.004978947368421,0.0,0.0,0.0,0.0
2025-08-08 05:00:00,battery_only,1.0587,0.0,-0.0,0.0,0.0,0.0,1.0587,10.890557894736842,0.0,0.0,0.0,0.0
2025-08-08 06:00:00,battery_only,1.084,0.0,-0.0,0.0,0.0,0.0,1.084,9.749505263157895,0.0,0.0,0.0,0.0
2025-08-08 07:00:00,battery_only,1.113,0.85036,0.85036,0.0,0.0,0.0,0.26264,9.473042105263158,0.0,0.0,0.0,0.0
2025-08-08 08:00:00,battery_only,1.0802,1.64276,1.64276,0.0,0.0,0.56256,0.0,10.007474105263158,0.0,0.0,0.0,0.0
2025-08-08 09:00:00,battery_only,1.1087,2.32323,2.32323,0.0,0.0,1.21453,0.0,11.161277605263159,0.0,0.0,0.0,0.0
2025-08-08 10:00:00,battery_only,1.0632,2.84536,2.84536,0.0,0.0,1.78216,0.0,12.854329605263159,0.0,0.0,0.0,0.0
2025-08-08 11:00:00,battery_only,1.0472,3.17359,3.17359,0.0,0.0,2.12639,0.0,14.874400105263158,0.0,0.0,0.0,0.0
2025-08-08 12:00:00,battery_only,1.1345,3.28559,3.28559,0.0,0.0,2.15109,0.0,16.917935605263157,0.0,0.0,0.0,0.0
2025-08-08 13:00:00,battery_only,1.098,3.17359,3.17359,0.0,0.0,2.07559,0.0,18.889746105263157,0.0,0.0,0.0,0.0
2025-08-08 14:00:00,battery_only,1.1637,2.84536,2.84536,0.0,0.0,1.68166,0.0,20.487323105263158,0.0,0.0,0.0,0.0
2025-08-08 15:00:00,battery_only,1.1966,2.32323,2.32323,0.0,0.0,1.12663,0.0,21.557621605263158,0.0,0.0,0.0,0.0
2025-08-08 16:00:00,battery_only,1.1805,1.64276,1.64276,0.0,0.0,0.4622599999999999,0.0,21.996768605263156,0.0,0.0,0.0,0.0
2025-08-08 17:00:00,battery_only,1.2654,0.85036,0.85036,0.0,0.0,0.0,0.4150400000000001,21.55988439473684,0.0,0.0,0.0,0.0
2025-08-08 18:00:00,battery_only,1.2731,0.0,-0.0,0.0,0.0,0.0,1.2731,20.219779131578946,0.0,0.0,0.0,0.0
2025-08-08 19:00:00,battery_only,1.2672,0.0,-0.0,0.0,0.0,0.0,1.2672,18.88588439473684,0.0,0.0,0.0,0.0
2025-08-08 20:00:00,battery_only,1.3308,0.0,-0.0,0.0,0.0,0.0,1.3308,17.485042289473682,0.0,0.0,0.0,0.0
2025-08-08 21:00:00,battery_only,1.2771,0.0,-0.0,0.0,0.0,0.0,1.2771,16.1407265,0.0,0.0,0.0,0.0
2025-08-08 22:00:00,battery_only,1.2137,0.0,-0.0,0.0,0.0,0.0,1.2137,14.86314755263158,0.0,0.0,0.0,0.0
2025-08-08 23:00:00,battery_only,1.2101,0.0,-0.0,0.0,0.0,0.0,1.2101,13.589358078947368,0.0,0.0,0.0,0.0
2025-08-09 00:00:00,battery_only,0.8522,0.0,-0.0,0.0,0.0,0.0,0.8522,12.69230544736842,0.0,0.0,0.0,0.0
2025-08-09 01:00:00,battery_only,0.9127,0.0,-0.0,0.0,0.0,0.0,0.9127,11.731568605263158,0.0,0.0,0.0,0.0
2025-08-09 02:00:00,battery_only,0.8837,0.0,-0.0,0.0,0.0,0.0,0.8837,10.801358078947368,0.0,0.0,0.0,0.0
2025-08-09 03:00:00,battery_only,0.9596,0.0,-0.0,0.0,0.0,0.0,0.9596,9.791252815789473,0.0,0.0,0.0,0.0
2025-08-09 04:00:00,battery_only,0.9722,0.0,-0.0,0.0,0.0,0.0,0.9722,8.767884394736843,0.0,0.0,0.0,0.0
2025-08-09 05:00:00,battery_only,1.0124,0.0,-0.0,0.0,0.0,0.0,1.0124,7.702200184210527,0.0,0.0,0.0,0.0
2025-08-09 06:00:00,battery_only,1.0099,0.0,-0.0,0.0,0.0,0.0,1.0099,6.63914755263158,0.0,0.0,0.0,0.0
2025-08-09 07:00:00,battery_only,1.0428,0.64876,0.64876,0.0,0.0,0.0,0.39403999999999995,6.224368605263159,0.0,0.0,0.0,0.0
2025-08-09 08:00:00,battery_only,1.1075,1.25335,1.25335,0.0,0.0,0.14585000000000004,0.0,6.362926105263159,0.0,0.0,0.0,0.0
2025-08-09 09:00:00,battery_only,1.135,1.77247,1.77247,0.0,0.0,0.63747,0.0,6.968522605263159,0.0,0.0,0.0,0.0
2025-08-09 10:00:00,battery_only,1.0926,2.17084,2.17084,0.0,0.0,1.07824,0.0,7.992850605263159,0.0,0.0,0.0,0.0
2025-08-09 11:00:00,battery_only,1.0499,2.42123,2.42123,0.0,0.0,1.37133,0.0,9.295614105263159,0.0,0.0,0.0,0.0
2025-08-09 12:00:00,battery_only,1.0911,2.5067,2.5067,0.0,0.0,1.4156,0.0,10.640434105263159,0.0,0.0,0.0,0.0
2025-08-09 13:00:00,battery_only,1.1643,2.42123,2.42123,0.0,0.0,1.25693,0.0,11.834517605263159,0.0,0.0,0.0,0.0
2025-08-09 14:00:00,battery_only,1.1089,2.17084,2.17084,0.0,0.0,1.06194,0.0,12.84336060526316,0.0,0.0,0.0,0.0
2025-08-09 15:00:00,battery_only,1.1761,1.77247,1.77247,0.0,0.0,0.5963700000000001,0.0,13.409912105263158,0.0,0.0,0.0,0.0
2025-08-09 16:00:00,battery_only,1.1454,1.25335,1.25335,0.0,0.0,0.10794999999999999,0.0,13.512464605263158,0.0,0.0,0.0,0.0
2025-08-09 17:00:00,battery_only,1.2138,0.64876,0.64876,0.0,0.0,0.0,0.56504,12.917685657894737,0.0,0.0,0.0,0.0
2025-08-09 18:00:00,battery_only,1.2814,0.0,-0.0,0.0,0.0,0.0,1.2814,11.568843552631579,0.0,0.0,0.0,0.0
2025-08-09 19:00:00,battery_only,1.3059,0.0,-0.0,0.0,0.0,0.0,0.0,11.568843552631579,0.0,0.0,0.0,1.3059
2025-08-09 20:00:00,battery_only,1.2705,0.0,-0.0,0.0,0.0,0.0,1.2705,10.231475131578947,0.0,0.0,0.0,0.0
2025-08-09 21:00:00,battery_only,1.2345,0.0,-0.0,0.0,0.0,0.0,1.2345,8.932001447368421,0.0,0.0,0.0,0.0
2025-08-09 22:00:00,battery_only,1.2265,0.0,-0.0,0.0,0.0,0.0,1.2265,7.640948815789474,0.0,0.0,0.0,0.0
2025-08-09 23:00:00,battery_only,1.1543,0.0,-0.0,0.0,0.0,0.0,0.5053639750000011,7.1089867368421045,0.0,0.0,0.0,0.648936024999999
2025-08-10 00:00:00,battery_only,0.9401,0.0,-0.0,0.0,0.0,0.0,0.9401,6.119407789473684,0.0,0.0,0.0,0.0
2025-08-10 01:00:00,battery_only,0.9539,0.0,-0.0,0.0,0.0,0.0,0.9539,5.115302526315789,0.0,0.0,0.0,0.0
2025-08-10 02:00:00,battery_only,0.9161,0.0,-0.0,0.0,0.0,0.0,0.9161,4.150986736842105,0.0,0.0,0.0,0.0
2025-08-10 03:00:00,battery_only,0.9233,0.0,-0.0,0.0,0.0,0.0,0.9233,3.1790920000000003,0.0,0.0,0.0,0.0
2025-08-10 04:00:00,battery_only,1.003,0.0,-0.0,0.0,0.0,0.0,0.0,3.1790920000000003,0.0,0.0,0.0,1.003
2025-08-10 05:00:00,battery_only,1.0219,0.0,-0.0,0.0,0.0,0.0,1.0219,2.1034077894736845,0.0,0.0,0.0,0.0
2025-08-10 06:00:00,battery_only,1.0083,0.0,-0.0,0.0,0.0,0.0,1.0083,1.042039368421053,0.0,0.0,0.0,0.0
2025-08-10 07:00:00,battery_only,1.0342,0.89502,0.89502,0.0,0.0,0.0,0.13917999999999997,0.8955341052631582,0.0,0.0,0.0,0.0
2025-08-10 08:00:00,battery_only,1.0937,1.72907,1.72907,0.0,0.0,0.6353700000000002,0.0,1.4991356052631584,0.0,0.0,0.0,0.0
2025-08-10 09:00:00,battery_only,1.075,2.44524,2.44524,0.0,0.0,1.3702400000000001,0.0,2.8008636052631584,0.0,0.0,0.0,0.0
2025-08-10 10:00:00,battery_only,1.0767,2.9948099999999998,2.9948099999999998,0.0,0.0,1.9181099999999998,0.0,4.623068105263158,0.0,0.0,0.0,0.0
2025-08-10 11:00:00,battery_only,1.1091,3.34026,3.3091,0.031159999999999854,0.0,2.2,0.0,6.713068105263158,0.0,0.0,0.0,0.0
2025-08-10 12:00:00,battery_only,1.1034,3.45807,3.3034,0.1546700000000003,0.0,2.2,0.0,8.803068105263158,0.0,0.0,0.0,0.0
2025-08-10 13:00:00,battery_only,1.1301,3.34026,3.3301000000000003,0.010159999999999503,0.0,2.2,0.0,10.893068105263158,0.0,0.0,0.0,0.0
2025-08-10 14:00:00,battery_only,1.0467,2.9948099999999998,2.9948099999999998,0.0,0.0,1.9481099999999998,0.0,12.743772605263157,0.0,0.0,0.0,0.0
2025-08-10 15:00:00,battery_only,1.1383,2.44524,2.44524,0.0,0.0,1.30694,0.0,13.985365605263157,0.0,0.0,0.0,0.0
2025-08-10 16:00:00,battery_only,1.1892,1.72907,1.72907,0.0,0.0,0.5398700000000001,0.0,14.498242105263158,0.0,0.0,0.0,0.0
2025-08-10 17:00:00,battery_only,1.1672,0.89502,0.89502,0.0,0.0,0.0,0.27218,14.211736842105262,0.0,0.0,0.0,0.0
2025-08-10 18:00:00,battery_only,1.2408,0.0,-0.0,0.0,0.0,0.0,1.2408,12.905631578947368,0.0,0.0,0.0,0.0
2025-08-10 19:00:00,battery_only,1.2663,0.0,-0.0,0.0,0.0,0.0,1.2663,11.572684210526315,0.0,0.0,0.0,0.0
2025-08-10 20:00:00,battery_only,1.2948,0.0,-0.0,0.0,0.0,0.0,1.2948,10.209736842105263,0.0,0.0,0.0,0.0
2025-08-10 21:00:00,battery_only,1.3108,0.0,-0.0,0.0,0.0,0.0,1.3108,8.829947368421053,0.0,0.0,0.0,0.0
2025-08-10 22:00:00,battery_only,1.2584,0.0,-0.0,0.0,0.0,0.0,1.2584,7.505315789473683,0.0,0.0,0.0,0.0
2025-08-10 23:00:00,battery_only,1.0924,0.0,-0.0,0.0,0.0,0.0,1.0924,6.355421052631578,0.0,0.0,0.0,0.0
2025-08-11 00:00:00,battery_only,0.94,0.0,-0.0,0.0,0.0,0.0,0.94,5.365947368421052,0.0,0.0,0.0,0.0
2025-08-11 01:00:00,battery_only,0.9462,0.0,-0.0,0.0,0.0,0.0,0.9462,4.369947368421053,0.0,0.0,0.0,0.0
2025-08-11 02:00:00,battery_only,0.9524,0.0,-0.0,0.0,0.0,0.0,0.9524,3.367421052631579,0.0,0.0,0.0,0.0
2025-08-11 03:00:00,battery_only,0.9732,0.0,-0.0,0.0,0.0,0.0,0.0,3.367421052631579,0.0,0.0,0.0,0.9732
2025-08-11 04:00:00,battery_only,1.0011,0.0,-0.0,0.0,0.0,0.0,1.0011,2.3136315789473683,0.0,0.0,0.0,0.0
2025-08-11 05:00:00,battery_only,1.0809,0.0,-0.0,0.0,0.0,0.0,1.0809,1.175842105263158,0.0,0.0,0.0,0.0
2025-08-11 06:00:00,battery_only,1.1009,0.0,-0.0,0.0,0.0,0.0,1.1009,0.017000000000000112,0.0,0.0,0.0,0.0
2025-08-11 07:00:00,battery_only,1.063,1.0468499999999998,1.0468499999999998,0.0,0.0,0.0,0.01615000000000011,0.0,0.0,0.0,0.0,0.0
2025-08-11 08:00:00,battery_only,1.133,2.02244,2.02244,0.0,0.0,0.88944,0.0,0.8449679999999999,0.0,0.0,0.0,0.0
2025-08-11 09:00:00,battery_only,1.1377,2.86013,2.86013,0.0,0.0,1.72243,0.0,2.4812765,0.0,0.0,0.0,0.0
2025-08-11 10:00:00,battery_only,1.1171,3.5029399999999997,3.3171,0.18583999999999978,0.0,2.2,0.0,4.5712765,0.0,0.0,0.0,0.0
2025-08-11 11:00:00,battery_only,1.1411,3.90698,3.3411,0.5658799999999999,0.0,2.2,0.0,6.6612765,0.0,0.0,0.0,0.0
2025-08-11 12:00:00,battery_only,1.116,4.04481,3.3160000000000003,0.7288099999999997,0.0,2.2,0.0,8.7512765,0.0,0.0,0.0,0.0
2025-08-11 13:00:00,battery_only,1.1256,3.90698,3.3256,0.5813799999999998,0.0,2.2,0.0,10.8412765,0.0,0.0,0.0,0.0
2025-08-11 14:00:00,battery_only,1.139,3.5029399999999997,3.3390000000000004,0.1639399999999993,0.0,2.2,0.0,12.9312765,0.0,0.0,0.0,0.0
2025-08-11 15:00:00,battery_only,1.0989,2.86013,2.86013,0.0,0.0,1.7612299999999999,0.0,14.604444999999998,0.0,0.0,0.0,0.0
2025-08-11 16:00:00,battery_only,1.1957,2.02244,2.02244,0.0,0.0,0.82674,0.0,15.389847999999999,0.0,0.0,0.0,0.0
2025-08-11 17:00:00,battery_only,1.2244,1.0468499999999998,1.0468499999999998,0.0,0.0,0.0,0.0,15.389847999999999,0.0,0.0,0.0,0.1775500000000001
2025-08-11 18:00:00,battery_only,1.255,0.0,-0.0,0.0,0.0,0.0,1.255,14.068795368421052,0.0,0.0,0.0,0.0
2025-08-11 19:00:00,battery_only,1.3697,0.0,-0.0,0.0,0.0,0.0,1.3697,12.627005894736842,0.0,0.0,0.0,0.0
2025-08-11 20:00:00,battery_only,1.3413,0.0,-0.0,0.0,0.0,0.0,0.0,12.627005894736842,0.0,0.0,0.0,1.3413
2025-08-11 21:00:00,battery_only,1.2894,0.0,-0.0,0.0,0.0,0.0,1.2894,11.269742736842105,0.0,0.0,0.0,0.0
2025-08-11 22:00:00,battery_only,1.2082,0.0,-0.0,0.0,0.0,0.0,1.2082,9.997953263157894,0.0,0.0,0.0,0.0
2025-08-11 23:00:00,battery_only,1.1565,0.0,-0.0,0.0,0.0,0.0,0.0,9.997953263157894,0.0,0.0,0.0,1.1565
2025-08-12 00:00:00,battery_only,0.9532,0.0,-0.0,0.0,0.0,0.0,0.9532,8.994584842105263,0.0,0.0,0.0,0.0
2025-08-12 01:00:00,battery_only,0.9051,0.0,-0.0,0.0,0.0,0.0,0.9051,8.041848,0.0,0.0,0.0,0.0
2025-08-12 02:00:00,battery_only,0.9404,0.0,-0.0,0.0,0.0,0.0,0.9404,7.051953263157895,0.0,0.0,0.0,0.0
2025-08-12 03:00:00,battery_only,0.9866,0.0,-0.0,0.0,0.0,0.0,0.9866,6.013426947368421,0.0,0.0,0.0,0.0
2025-08-12 04:00:00,battery_only,0.9343,0.0,-0.0,0.0,0.0,0.0,0.9343,5.0299532631578945,0.0,0.0,0.0,0.0
2025-08-12 05:00:00,battery_only,1.0278,0.0,-0.0,0.0,0.0,0.0,1.0278,3.9480585263157892,0.0,0.0,0.0,0.0
2025-08-12 06:00:00,battery_only,1.0539,0.0,-0.0,0.0,0.0,0.0,1.0539,2.838690105263158,0.0,0.0,0.0,0.0
2025-08-12 07:00:00,battery_only,1.0906,1.16816,1.16816,0.0,0.0,0.07756000000000007,0.0,2.912372105263158,0.0,0.0,0.0,0.0
2025-08-12 08:00:00,battery_only,1.0929,2.25673,2.25673,0.0,0.0,1.1638300000000001,0.0,4.018010605263158,0.0,0.0,0.0,0.0
2025-08-12 09:00:00,battery_only,1.114,3.19144,3.19144,0.0,0.0,2.07744,0.0,5.991578605263158,0.0,0.0,0.0,0.0
2025-08-12 10:00:00,battery_only,1.166,3.9087300000000003,3.366,0.5427300000000002,0.0,2.2,0.0,8.081578605263157,0.0,0.0,0.0,0.0
2025-08-12 11:00:00,battery_only,1.096,4.3596,3.2960000000000003,1.0636,0.0,2.2,0.0,10.171578605263157,0.0,0.0,0.0,0.0
2025-08-12 12:00:00,battery_only,1.1186,4.513389999999999,3.3186,1.1947899999999994,0.0,2.2,0.0,12.261578605263157,0.0,0.0,0.0,0.0
2025-08-12 13:00:00,battery_only,1.1803,4.3596,3.3803,0.9793000000000003,0.0,2.2,0.0,14.351578605263157,0.0,0.0,0.0,0.0
2025-08-12 14:00:00,battery_only,1.1179,3.9087300000000003,3.3179,0.5908300000000004,0.0,2.2,0.0,16.441578605263157,0.0,0.0,0.0,0.0
2025-08-12 15:00:00,battery_only,1.2165,3.19144,3.19144,0.0,0.0,1.9749400000000001,0.0,18.317771605263157,0.0,0.0,0.0,0.0
2025-08-12 16:00:00,battery_only,1.1978,2.25673,2.25673,0.0,0.0,1.0589300000000001,0.0,19.323755105263157,0.0,0.0,0.0,0.0
2025-08-12 17:00:00,battery_only,1.3009,1.16816,1.16816,0.0,0.0,0.0,0.13273999999999986,19.184028789473683,0.0,0.0,0.0,0.0
2025-08-12 18:00:00,battery_only,1.3156,0.0,-0.0,0.0,0.0,0.0,1.3156,17.799186684210525,0.0,0.0,0.0,0.0
2025-08-12 19:00:00,battery_only,1.3332,0.0,-0.0,0.0,0.0,0.0,0.0,17.799186684210525,0.0,0.0,0.0,1.3332
2025-08-12 20:00:00,battery_only,1.3227,0.0,-0.0,0.0,0.0,0.0,1.3227,16.40687089473684,0.0,0.0,0.0,0.0
2025-08-12 21:00:00,battery_only,1.2702,0.0,-0.0,0.0,0.0,0.0,1.2702,15.069818263157893,0.0,0.0,0.0,0.0
2025-08-12 22:00:00,battery_only,1.2277,0.0,-0.0,0.0,0.0,0.0,1.2277,13.777502473684208,0.0,0.0,0.0,0.0
2025-08-12 23:00:00,battery_only,1.1746,0.0,-0.0,0.0,0.0,0.0,1.1746,12.54108142105263,0.0,0.0,0.0,0.0
2025-08-13 00:00:00,battery_only,0.9232,0.0,-0.0,0.0,0.0,0.0,0.9232,11.569291947368418,0.0,0.0,0.0,0.0
2025-08-13 01:00:00,battery_only,0.9196,0.0,-0.0,0.0,0.0,0.0,0.9196,10.601291947368418,0.0,0.0,0.0,0.0
2025-08-13 02:00:00,battery_only,0.9327,0.0,-0.0,0.0,0.0,0.0,0.0,10.601291947368418,0.0,0.0,0.0,0.9327
2025-08-13 03:00:00,battery_only,0.9898,0.0,-0.0,0.0,0.0,0.0,0.9898,9.559397210526313,0.0,0.0,0.0,0.0
2025-08-13 04:00:00,battery_only,1.0277,0.0,-0.0,0.0,0.0,0.0,1.0277,8.477607736842103,0.0,0.0,0.0,0.0
2025-08-13 05:00:00,battery_only,1.009,0.0,-0.0,0.0,0.0,0.0,1.009,7.415502473684208,0.0,0.0,0.0,0.0
2025-08-13 06:00:00,battery_only,1.0462,0.0,-0.0,0.0,0.0,0.0,1.0462,6.314239315789472,0.0,0.0,0.0,0.0
2025-08-13 07:00:00,battery_only,1.1058,0.9604699999999999,0.9604699999999999,0.0,0.0,0.0,0.14532999999999996,6.1612603684210505,0.0,0.0,0.0,0.0
2025-08-13 08:00:00,battery_only,1.1545,1.8554899999999999,1.8554899999999999,0.0,0.0,0.7009899999999998,0.0,6.82720086842105,0.0,0.0,0.0,0.0
2025-08-13 09:00:00,battery_only,1.1444,2.6240200000000002,2.6240200000000002,0.0,0.0,1.4796200000000002,0.0,8.23283986842105,0.0,0.0,0.0,0.0
2025-08-13 10:00:00,battery_only,1.0684,3.2137700000000002,3.2137700000000002,0.0,0.0,2.14537,0.0,10.27094136842105,0.0,0.0,0.0,0.0
2025-08-13 11:00:00,battery_only,1.0974,3.58449,3.2974,0.28709000000000007,0.0,2.2,0.0,12.36094136842105,0.0,0.0,0.0,0.0
2025-08-13 12:00:00,battery_only,1.0809,3.71091,3.2809,0.4300100000000002,0.0,2.2,0.0,14.45094136842105,0.0,0.0,0.0,0.0
2025-08-13 13:00:00,battery_only,1.1103,3.58449,3.3103000000000002,0.27418999999999993,0.0,2.2,0.0,16.540941368421052,0.0,0.0,0.0,0.0
2025-08-13 14:00:00,battery_only,1.1838,3.2137700000000002,3.2137700000000002,0.0,0.0,2.0299700000000005,0.0,18.469412868421053,0.0,0.0,0.0,0.0
2025-08-13 15:00:00,battery_only,1.1161,2.6240200000000002,2.6240200000000002,0.0,0.0,1.5079200000000001,0.0,19.901936868421053,0.0,0.0,0.0,0.0
2025-08-13 16:00:00,battery_only,1.1471,1.8554899999999999,1.8554899999999999,0.0,0.0,0.7083899999999999,0.0,20.57490736842105,0.0,0.0,0.0,0.0
2025-08-13 17:00:00,battery_only,1.2183,0.9604699999999999,0.9604699999999999,0.0,0.0,0.0,0.25783,20.30350736842105,0.0,0.0,0.0,0.0
2025-08-13 18:00:00,battery_only,1.3004,0.0,-0.0,0.0,0.0,0.0,1.3004,18.934665263157893,0.0,0.0,0.0,0.0
2025-08-13 19:00:00,battery_only,1.3427,0.0,-0.0,0.0,0.0,0.0,1.3427,17.52129684210526,0.0,0.0,0.0,0.0
2025-08-13 20:00:00,battery_only,1.3382,0.0,-0.0,0.0,0.0,0.0,1.3382,16.112665263157893,0.0,0.0,0.0,0.0
2025-08-13 21:00:00,battery_only,1.3266,0.0,-0.0,0.0,0.0,0.0,1.3266,14.716244210526314,0.0,0.0,0.0,0.0
2025-08-13 22:00:00,battery_only,1.17,0.0,-0.0,0.0,0.0,0.0,0.0,14.716244210526314,0.0,0.0,0.0,1.17
2025-08-13 23:00:00,battery_only,1.1831,0.0,-0.0,0.0,0.0,0.0,1.1831,13.470875789473682,0.0,0.0,0.0,0.0
2025-08-14 00:00:00,battery_only,0.914,0.0,-0.0,0.0,0.0,0.0,0.914,12.508770526315788,0.0,0.0,0.0,0.0
2025-08-14 01:00:00,battery_only,0.9499,0.0,-0.0,0.0,0.0,0.0,0.9499,11.508875789473683,0.0,0.0,0.0,0.0
2025-08-14 02:00:00,battery_only,0.9009,0.0,-0.0,0.0,0.0,0.0,0.9009,10.560559999999999,0.0,0.0,0.0,0.0
2025-08-14 03:00:00,battery_only,0.96,0.0,-0.0,0.0,0.0,0.0,0.96,9.550033684210526,0.0,0.0,0.0,0.0
2025-08-14 04:00:00,battery_only,0.9976,0.0,-0.0,0.0,0.0,0.0,0.9976,8.499928421052632,0.0,0.0,0.0,0.0
2025-08-14 05:00:00,battery_only,1.0633,0.0,-0.0,0.0,0.0,0.0,1.0633,7.380665263157895,0.0,0.0,0.0,0.0
2025-08-14 06:00:00,battery_only,1.0182,0.0,-0.0,0.0,0.0,0.0,1.0182,6.308875789473685,0.0,0.0,0.0,0.0
2025-08-14 07:00:00,battery_only,1.0946,0.75187,0.75187,0.0,0.0,0.0,0.0,6.308875789473685,0.0,0.0,0.0,0.34273
2025-08-14 08:00:00,battery_only,1.0741,1.45257,1.45257,0.0,0.0,0.37846999999999986,0.0,6.668422289473685,0.0,0.0,0.0,0.0
2025-08-14 09:00:00,battery_only,1.1243,2.05422,2.05422,0.0,0.0,0.9299199999999999,0.0,7.551846289473684,0.0,0.0,0.0,0.0
2025-08-14 10:00:00,battery_only,1.1297,2.51587,2.51587,0.0,0.0,1.3861700000000001,0.0,8.868707789473685,0.0,0.0,0.0,0.0
2025-08-14 11:00:00,battery_only,1.1444,2.80616,2.80616,0.0,0.0,1.6617600000000001,0.0,10.447379789473686,0.0,0.0,0.0,0.0
2025-08-14 12:00:00,battery_only,1.0924,2.90514,2.90514,0.0,0.0,1.8127399999999998,0.0,12.169482789473687,0.0,0.0,0.0,0.0
2025-08-14 13:00:00,battery_only,1.1464,2.80616,2.80616,0.0,0.0,1.6597600000000001,0.0,13.746254789473687,0.0,0.0,0.0,0.0
2025-08-14 14:00:00,battery_only,1.1757,2.51587,2.51587,0.0,0.0,1.34017,0.0,15.019416289473687,0.0,0.0,0.0,0.0
2025-08-14 15:00:00,battery_only,1.1088,2.05422,2.05422,0.0,0.0,0.9454199999999999,0.0,15.917565289473687,0.0,0.0,0.0,0.0
2025-08-14 16:00:00,battery_only,1.2157,1.45257,1.45257,0.0,0.0,0.23686999999999991,0.0,16.142591789473688,0.0,0.0,0.0,0.0
2025-08-14 17:00:00,battery_only,1.2739,0.75187,0.75187,0.0,0.0,0.0,0.52203,15.593086526315792,0.0,0.0,0.0,0.0
2025-08-14 18:00:00,battery_only,1.2827,0.0,-0.0,0.0,0.0,0.0,0.0,15.593086526315792,0.0,0.0,0.0,1.2827
2025-08-14 19:00:00,battery_only,1.2841,0.0,-0.0,0.0,0.0,0.0,1.2841,14.241402315789477,0.0,0.0,0.0,0.0
2025-08-14 20:00:00,battery_only,1.3538,0.0,-0.0,0.0,0.0,0.0,1.3538,12.81634968421053,0.0,0.0,0.0,0.0
2025-08-14 21:00:00,battery_only,1.2511,0.0,-0.0,0.0,0.0,0.0,1.2511,11.499402315789478,0.0,0.0,0.0,0.0
2025-08-14 22:00:00,battery_only,1.2187,0.0,-0.0,0.0,0.0,0.0,0.0,11.499402315789478,0.0,0.0,0.0,1.2187
2025-08-14 23:00:00,battery_only,1.1446,0.0,-0.0,0.0,0.0,0.0,1.1446,10.29456021052632,0.0,0.0,0.0,0.0
2025-08-15 00:00:00,battery_only,0.9437,0.0,-0.0,0.0,0.0,0.0,0.9437,9.30119178947369,0.0,0.0,0.0,0.0
2025-08-15 01:00:00,battery_only,0.9096,0.0,-0.0,0.0,0.0,0.0,0.0,9.30119178947369,0.0,0.0,0.0,0.9096
2025-08-15 02:00:00,battery_only,0.919,0.0,-0.0,0.0,0.0,0.0,0.919,8.333823368421058,0.0,0.0,0.0,0.0
2025-08-15 03:00:00,battery_only,0.9624,0.0,-0.0,0.0,0.0,0.0,0.9624,7.32077073684211,0.0,0.0,0.0,0.0
2025-08-15 04:00:00,battery_only,1.0201,0.0,-0.0,0.0,0.0,0.0,1.0201,6.2469812631579,0.0,0.0,0.0,0.0
2025-08-15 05:00:00,battery_only,1.0972,0.0,-0.0,0.0,0.0,0.0,1.0972,5.092033894736847,0.0,0.0,0.0,0.0
2025-08-15 06:00:00,battery_only,1.0201,0.0,-0.0,0.0,0.0,0.0,1.0201,4.0182444210526365,0.0,0.0,0.0,0.0
2025-08-15 07:00:00,battery_only,1.1028,1.01003,1.01003,0.0,0.0,0.0,0.09277000000000002,3.920591789473689,0.0,0.0,0.0,0.0
2025-08-15 08:00:00,battery_only,1.0736,1.95125,1.95125,0.0,0.0,0.8776499999999998,0.0,4.754359289473689,0.0,0.0,0.0,0.0
2025-08-15 09:00:00,battery_only,1.1396,2.7595400000000003,2.7595400000000003,0.0,0.0,1.6199400000000004,0.0,6.293302289473689,0.0,0.0,0.0,0.0
2025-08-15 10:00:00,battery_only,1.0769,3.37967,3.2769000000000004,0.10276999999999958,0.0,2.2,0.0,8.38330228947369,0.0,0.0,0.0,0.0
2025-08-15 11:00:00,battery_only,1.0839,3.7695700000000003,3.2839,0.48567000000000027,0.0,2.2,0.0,10.47330228947369,0.0,0.0,0.0,0.0
2025-08-15 12:00:00,battery_only,1.0903,3.90257,3.2903000000000002,0.6122699999999996,0.0,2.2,0.0,12.56330228947369,0.0,0.0,0.0,0.0
2025-08-15 13:00:00,battery_only,1.1151,3.7695700000000003,3.3151,0.45447000000000015,0.0,2.2,0.0,14.65330228947369,0.0,0.0,0.0,0.0
2025-08-15 14:00:00,battery_only,1.1432,3.37967,3.3432000000000004,0.03646999999999956,0.0,2.2,0.0,16.74330228947369,0.0,0.0,0.0,0.0
2025-08-15 15:00:00,battery_only,1.1737,2.7595400000000003,2.7595400000000003,0.0,0.0,1.5858400000000004,0.0,18.249850289473688,0.0,0.0,0.0,0.0
2025-08-15 16:00:00,battery_only,1.196,1.95125,1.95125,0.0,0.0,0.75525,0.0,18.96733778947369,0.0,0.0,0.0,0.0
2025-08-15 17:00:00,battery_only,1.2017,1.01003,1.01003,0.0,0.0,0.0,0.19167,18.765579894736845,0.0,0.0,0.0,0.0
2025-08-15 18:00:00,battery_only,1.3134,0.0,-0.0,0.0,0.0,0.0,1.3134,17.383053578947372,0.0,0.0,0.0,0.0
2025-08-15 19:00:00,battery_only,1.3202,0.0,-0.0,0.0,0.0,0.0,1.3202,15.993369368421057,0.0,0.0,0.0,0.0
2025-08-15 20:00:00,battery_only,1.3603,0.0,-0.0,0.0,0.0,0.0,1.3603,14.561474631578951,0.0,0.0,0.0,0.0
2025-08-15 21:00:00,battery_only,1.266,0.0,-0.0,0.0,0.0,0.0,1.266,13.228843052631582,0.0,0.0,0.0,0.0
2025-08-15 22:00:00,battery_only,1.174,0.0,-0.0,0.0,0.0,0.0,1.174,11.993053578947372,0.0,0.0,0.0,0.0
2025-08-15 23:00:00,battery_only,1.1444,0.0,-0.0,0.0,0.0,0.0,1.1444,10.788422000000002,0.0,0.0,0.0,0.0
2025-08-16 00:00:00,battery_only,0.9309,0.0,-0.0,0.0,0.0,0.0,0.0,10.788422000000002,0.0,0.0,0.0,0.9309
2025-08-16 01:00:00,battery_only,0.9029,0.0,-0.0,0.0,0.0,0.0,0.9029,9.838000947368423,0.0,0.0,0.0,0.0
2025-08-16 02:00:00,battery_only,0.9035,0.0,-0.0,0.0,0.0,0.0,0.9035,8.886948315789475,0.0,0.0,0.0,0.0
2025-08-16 03:00:00,battery_only,0.9041,0.0,-0.0,0.0,0.0,0.0,0.9041,7.935264105263159,0.0,0.0,0.0,0.0
2025-08-16 04:00:00,battery_only,1.0122,0.0,-0.0,0.0,0.0,0.0,1.0122,6.869790421052633,0.0,0.0,0.0,0.0
2025-08-16 05:00:00,battery_only,0.9671,0.0,-0.0,0.0,0.0,0.0,0.9671,5.851790421052633,0.0,0.0,0.0,0.0
2025-08-16 06:00:00,battery_only,1.0131,0.0,-0.0,0.0,0.0,0.0,1.0131,4.785369368421055,0.0,0.0,0.0,0.0
2025-08-16 07:00:00,battery_only,1.0797,0.9096500000000001,0.9096500000000001,0.0,0.0,0.0,0.17005000000000003,4.6063693684210545,0.0,0.0,0.0,0.0
2025-08-16 08:00:00,battery_only,1.0198,1.75735,1.75735,0.0,0.0,0.7375499999999999,0.0,5.307041868421054,0.0,0.0,0.0,0.0
2025-08-16 09:00:00,battery_only,1.1163,2.4852800000000004,2.4852800000000004,0.0,0.0,1.3689800000000003,0.0,6.607572868421054,0.0,0.0,0.0,0.0
2025-08-16 10:00:00,battery_only,1.0935,3.04381,3.04381,0.0,0.0,1.9503100000000002,0.0,8.460367368421055,0.0,0.0,0.0,0.0
2025-08-16 11:00:00,battery_only,1.1009,3.39493,3.3009000000000004,0.09402999999999961,0.0,2.2,0.0,10.550367368421055,0.0,0.0,0.0,0.0
2025-08-16 12:00:00,battery_only,1.0943,3.5147,3.2943000000000002,0.2203999999999997,0.0,2.2,0.0,12.640367368421055,0.0,0.0,0.0,0.0
2025-08-16 13:00:00,battery_only,1.0816,3.39493,3.2816,0.11332999999999993,0.0,2.2,0.0,14.730367368421055,0.0,0.0,0.0,0.0
2025-08-16 14:00:00,battery_only,1.07,3.04381,3.04381,0.0,0.0,1.97381,0.0,16.605486868421053,0.0,0.0,0.0,0.0
2025-08-16 15:00:00,battery_only,1.1232,2.4852800000000004,2.4852800000000004,0.0,0.0,1.3620800000000004,0.0,17.899462868421054,0.0,0.0,0.0,0.0
2025-08-16 16:00:00,battery_only,1.1347,1.75735,1.75735,0.0,0.0,0.6226499999999999,0.0,18.490980368421052,0.0,0.0,0.0,0.0
2025-08-16 17:00:00,battery_only,1.2267,0.9096500000000001,0.9096500000000001,0.0,0.0,0.0,0.31704999999999983,18.15724352631579,0.0,0.0,0.0,0.0
2025-08-16 18:00:00,battery_only,1.2837,0.0,-0.0,0.0,0.0,0.0,1.2837,16.80598036842105,0.0,0.0,0.0,0.0
2025-08-16 19:00:00,battery_only,1.3366,0.0,-0.0,0.0,0.0,0.0,1.3366,15.399032999999998,0.0,0.0,0.0,0.0
2025-08-16 20:00:00,battery_only,1.3028,0.0,-0.0,0.0,0.0,0.0,1.3028,14.027664578947366,0.0,0.0,0.0,0.0
2025-08-16 21:00:00,battery_only,1.2855,0.0,-0.0,0.0,0.0,0.0,1.2855,12.674506684210524,0.0,0.0,0.0,0.0
2025-08-16 22:00:00,battery_only,1.183,0.0,-0.0,0.0,0.0,0.0,1.183,11.429243526315787,0.0,0.0,0.0,0.0
2025-08-16 23:00:00,battery_only,1.0997,0.0,-0.0,0.0,0.0,0.0,1.0997,10.271664578947366,0.0,0.0,0.0,0.0
2025-08-17 00:00:00,battery_only,0.9064,0.0,-0.0,0.0,0.0,0.0,0.9064,9.317559315789472,0.0,0.0,0.0,0.0
2025-08-17 01:00:00,battery_only,0.8865,0.0,-0.0,0.0,0.0,0.0,0.8865,8.38440142105263,0.0,0.0,0.0,0.0
2025-08-17 02:00:00,battery_only,0.9168,0.0,-0.0,0.0,0.0,0.0,0.9168,7.419348789473682,0.0,0.0,0.0,0.0
2025-08-17 03:00:00,battery_only,0.8981,0.0,-0.0,0.0,0.0,0.0,0.8981,6.473980368421051,0.0,0.0,0.0,0.0
2025-08-17 04:00:00,battery_only,0.9336,0.0,-0.0,0.0,0.0,0.0,0.0,6.473980368421051,0.0,0.0,0.0,0.9336
2025-08-17 05:00:00,battery_only,1.0162,0.0,-0.0,0.0,0.0,0.0,1.0162,5.404296157894735,0.0,0.0,0.0,0.0
2025-08-17 06:00:00,battery_only,1.0611,0.0,-0.0,0.0,0.0,0.0,1.0611,4.287348789473683,0.0,0.0,0.0,0.0
2025-08-17 07:00:00,battery_only,1.0323,1.07926,1.07926,0.0,0.0,0.04696000000000011,0.0,4.3319607894736825,0.0,0.0,0.0,0.0
2025-08-17 08:00:00,battery_only,1.0957,2.08488,2.08488,0.0,0.0,0.9891800000000002,0.0,5.271681789473683,0.0,0.0,0.0,0.0
2025-08-17 09:00:00,battery_only,1.0609,2.94854,2.94854,0.0,0.0,1.88764,0.0,7.064939789473683,0.0,0.0,0.0,0.0
2025-08-17 10:00:00,battery_only,1.0746,3.61116,3.2746000000000004,0.3365599999999995,0.0,2.2,0.0,9.154939789473683,0.0,0.0,0.0,0.0
2025-08-17 11:00:00,battery_only,1.1162,4.02773,3.3162000000000003,0.7115299999999998,0.0,2.2,0.0,11.244939789473683,0.0,0.0,0.0,0.0
2025-08-17 12:00:00,battery_only,1.1014,4.16983,3.3014,0.86843,0.0,2.2,0.0,13.334939789473683,0.0,0.0,0.0,0.0
2025-08-17 13:00:00,battery_only,1.1103,4.02773,3.3103000000000002,0.7174299999999998,0.0,2.2,0.0,15.424939789473683,0.0,0.0,0.0,0.0
2025-08-17 14:00:00,battery_only,1.1603,3.61116,3.3603000000000005,0.2508599999999994,0.0,2.2,0.0,17.514939789473683,0.0,0.0,0.0,0.0
2025-08-17 15:00:00,battery_only,1.1055,2.94854,2.94854,0.0,0.0,1.84304,0.0,19.265827789473683,0.0,0.0,0.0,0.0
2025-08-17 16:00:00,battery_only,1.1339,2.08488,2.08488,0.0,0.0,0.9509800000000002,0.0,20.169258789473684,0.0,0.0,0.0,0.0
2025-08-17 17:00:00,battery_only,1.1886,1.07926,1.07926,0.0,0.0,0.0,0.10933999999999999,20.054164052631577,0.0,0.0,0.0,0.0
2025-08-17 18:00:00,battery_only,1.2499,0.0,-0.0,0.0,0.0,0.0,1.2499,18.73847984210526,0.0,0.0,0.0,0.0
2025-08-17 19:00:00,battery_only,1.2154,0.0,-0.0,0.0,0.0,0.0,1.2154,17.45911142105263,0.0,0.0,0.0,0.0
2025-08-17 20:00:00,battery_only,1.284,0.0,-0.0,0.0,0.0,0.0,1.284,16.10753247368421,0.0,0.0,0.0,0.0
2025-08-17 21:00:00,battery_only,1.2388,0.0,-0.0,0.0,0.0,0.0,1.2388,14.803532473684209,0.0,0.0,0.0,0.0
2025-08-17 22:00:00,battery_only,1.2161,0.0,-0.0,0.0,0.0,0.0,1.2161,13.523427210526314,0.0,0.0,0.0,0.0
2025-08-17 23:00:00,battery_only,1.1246,0.0,-0.0,0.0,0.0,0.0,1.1246,12.339637736842104,0.0,0.0,0.0,0.0
2025-08-18 00:00:00,battery_only,0.9038,0.0,-0.0,0.0,0.0,0.0,0.9038,11.388269315789472,0.0,0.0,0.0,0.0
2025-08-18 01:00:00,battery_only,0.9439,0.0,-0.0,0.0,0.0,0.0,0.9439,10.39469036842105,0.0,0.0,0.0,0.0
2025-08-18 02:00:00,battery_only,0.9591,0.0,-0.0,0.0,0.0,0.0,0.9591,9.38511142105263,0.0,0.0,0.0,0.0
2025-08-18 03:00:00,battery_only,0.9354,0.0,-0.0,0.0,0.0,0.0,0.0,9.38511142105263,0.0,0.0,0.0,0.9354
2025-08-18 04:00:00,battery_only,0.9741,0.0,-0.0,0.0,0.0,0.0,0.9741,8.359742999999998,0.0,0.0,0.0,0.0
2025-08-18 05:00:00,battery_only,0.9604,0.0,-0.0,0.0,0.0,0.0,0.9604,7.3487956315789456,0.0,0.0,0.0,0.0
2025-08-18 06:00:00,battery_only,1.0312,0.0,-0.0,0.0,0.0,0.0,1.0312,6.26332194736842,0.0,0.0,0.0,0.0
2025-08-18 07:00:00,battery_only,1.0693,0.8199799999999999,0.8199799999999999,0.0,0.0,0.0,0.24931999999999999,6.000879842105261,0.0,0.0,0.0,0.0
2025-08-18 08:00:00,battery_only,1.1075,1.5840299999999998,1.5840299999999998,0.0,0.0,0.4765299999999999,0.0,6.4535833421052615,0.0,0.0,0.0,0.0
2025-08-18 09:00:00,battery_only,1.0782,2.2401400000000002,2.2401400000000002,0.0,0.0,1.1619400000000002,0.0,7.557426342105262,0.0,0.0,0.0,0.0
2025-08-18 10:00:00,battery_only,1.0884,2.74358,2.74358,0.0,0.0,1.65518,0.0,9.129847342105261,0.0,0.0,0.0,0.0
2025-08-18 11:00:00,battery_only,1.0658,3.06012,3.06012,0.0,0.0,1.9943199999999999,0.0,11.02445134210526,0.0,0.0,0.0,0.0
2025-08-18 12:00:00,battery_only,1.1121,3.1680599999999997,3.1680599999999997,0.0,0.0,2.05596,0.0,12.97761334210526,0.0,0.0,0.0,0.0
2025-08-18 13:00:00,battery_only,1.1291,3.06012,3.06012,0.0,0.0,1.93102,0.0,14.81208234210526,0.0,0.0,0.0,0.0
2025-08-18 14:00:00,battery_only,1.1443,2.74358,2.74358,0.0,0.0,1.59928,0.0,16.33139834210526,0.0,0.0,0.0,0.0
2025-08-18 15:00:00,battery_only,1.1577,2.2401400000000002,2.2401400000000002,0.0,0.0,1.0824400000000003,0.0,17.35971634210526,0.0,0.0,0.0,0.0
2025-08-18 16:00:00,battery_only,1.1471,1.5840299999999998,1.5840299999999998,0.0,0.0,0.4369299999999998,0.0,17.77479984210526,0.0,0.0,0.0,0.0
2025-08-18 17:00:00,battery_only,1.2224,0.8199799999999999,0.8199799999999999,0.0,0.0,0.0,0.40242,17.35119984210526,0.0,0.0,0.0,0.0
2025-08-18 18:00:00,battery_only,1.276,0.0,-0.0,0.0,0.0,0.0,1.276,16.00804194736842,0.0,0.0,0.0,0.0
2025-08-18 19:00:00,battery_only,1.3077,0.0,-0.0,0.0,0.0,0.0,1.3077,14.631515631578946,0.0,0.0,0.0,0.0
2025-08-18 20:00:00,battery_only,1.3242,0.0,-0.0,0.0,0.0,0.0,0.0,14.631515631578946,0.0,0.0,0.0,1.3242
2025-08-18 21:00:00,battery_only,1.3321,0.0,-0.0,0.0,0.0,0.0,1.3321,13.229305105263157,0.0,0.0,0.0,0.0
2025-08-18 22:00:00,battery_only,1.2478,0.0,-0.0,0.0,0.0,0.0,0.0,13.229305105263157,0.0,0.0,0.0,1.2478
2025-08-18 23:00:00,battery_only,1.1137,0.0,-0.0,0.0,0.0,0.0,1.1137,12.056989315789473,0.0,0.0,0.0,0.0
2025-08-19 00:00:00,battery_only,0.9408,0.0,-0.0,0.0,0.0,0.0,0.9408,11.066673526315789,0.0,0.0,0.0,0.0
2025-08-19 01:00:00,battery_only,0.9449,0.0,-0.0,0.0,0.0,0.0,0.9449,10.07204194736842,0.0,0.0,0.0,0.0
2025-08-19 02:00:00,battery_only,0.9137,0.0,-0.0,0.0,0.0,0.0,0.9137,9.110252473684211,0.0,0.0,0.0,0.0
2025-08-19 03:00:00,battery_only,0.9828,0.0,-0.0,0.0,0.0,0.0,0.0,9.110252473684211,0.0,0.0,0.0,0.9828
2025-08-19 04:00:00,battery_only,0.9835,0.0,-0.0,0.0,0.0,0.0,0.9835,8.074989315789473,0.0,0.0,0.0,0.0
2025-08-19 05:00:00,battery_only,0.9841,0.0,-0.0,0.0,0.0,0.0,0.0,8.074989315789473,0.0,0.0,0.0,0.9841
2025-08-19 06:00:00,battery_only,1.0774,0.0,-0.0,0.0,0.0,0.0,0.0,8.074989315789473,0.0,0.0,0.0,1.0774
2025-08-19 07:00:00,battery_only,1.098,0.85554,0.85554,0.0,0.0,0.0,0.24246000000000012,7.819768263157894,0.0,0.0,0.0,0.0
2025-08-19 08:00:00,battery_only,1.0979,1.6527699999999999,1.6527699999999999,0.0,0.0,0.5548699999999998,0.0,8.346894763157895,0.0,0.0,0.0,0.0
2025-08-19 09:00:00,battery_only,1.1054,2.33744,2.33744,0.0,0.0,1.23204,0.0,9.517332763157896,0.0,0.0,0.0,0.0
2025-08-19 10:00:00,battery_only,1.0817,2.86272,2.86272,0.0,0.0,1.7810199999999998,0.0,11.209301763157896,0.0,0.0,0.0,0.0
2025-08-19 11:00:00,battery_only,1.1212,3.19298,3.19298,0.0,0.0,2.07178,0.0,13.177492763157895,0.0,0.0,0.0,0.0
2025-08-19 12:00:00,battery_only,1.1051,3.3056099999999997,3.3051000000000004,0.0005099999999993443,0.0,2.2,0.0,15.267492763157895,0.0,0.0,0.0,0.0
2025-08-19 13:00:00,battery_only,1.1207,3.19298,3.19298,0.0,0.0,2.07228,0.0,17.236158763157896,0.0,0.0,0.0,0.0
2025-08-19 14:00:00,battery_only,1.1424,2.86272,2.86272,0.0,0.0,1.7203199999999998,0.0,18.870462763157896,0.0,0.0,0.0,0.0
2025-08-19 15:00:00,battery_only,1.1214,2.33744,2.33744,0.0,0.0,1.21604,0.0,20.025700763157896,0.0,0.0,0.0,0.0
2025-08-19 16:00:00,battery_only,1.1666,1.6527699999999999,1.6527699999999999,0.0,0.0,0.48616999999999977,0.0,20.487562263157898,0.0,0.0,0.0,0.0
2025-08-19 17:00:00,battery_only,1.1726,0.85554,0.85554,0.0,0.0,0.0,0.3170600000000001,20.153814894736843,0.0,0.0,0.0,0.0
2025-08-19 18:00:00,battery_only,1.3063,0.0,-0.0,0.0,0.0,0.0,1.3063,18.778762263157898,0.0,0.0,0.0,0.0
2025-08-19 19:00:00,battery_only,1.2816,0.0,-0.0,0.0,0.0,0.0,1.2816,17.42970963157895,0.0,0.0,0.0,0.0
2025-08-19 20:00:00,battery_only,1.3255,0.0,-0.0,0.0,0.0,0.0,0.0,17.42970963157895,0.0,0.0,0.0,1.3255
2025-08-19 21:00:00,battery_only,1.2981,0.0,-0.0,0.0,0.0,0.0,1.2981,16.063288578947372,0.0,0.0,0.0,0.0
2025-08-19 22:00:00,battery_only,1.2407,0.0,-0.0,0.0,0.0,0.0,1.2407,14.757288578947373,0.0,0.0,0.0,0.0
2025-08-19 23:00:00,battery_only,1.1067,0.0,-0.0,0.0,0.0,0.0,1.1067,13.592341210526321,0.0,0.0,0.0,0.0
2025-08-20 00:00:00,battery_only,0.9185,0.0,-0.0,0.0,0.0,0.0,0.9185,12.625499105263163,0.0,0.0,0.0,0.0
2025-08-20 01:00:00,battery_only,0.9749,0.0,-0.0,0.0,0.0,0.0,0.0,12.625499105263163,0.0,0.0,0.0,0.9749
2025-08-20 02:00:00,battery_only,0.9876,0.0,-0.0,0.0,0.0,0.0,0.9876,11.585920157894742,0.0,0.0,0.0,0.0
2025-08-20 03:00:00,battery_only,0.9865,0.0,-0.0,0.0,0.0,0.0,0.0,11.585920157894742,0.0,0.0,0.0,0.9865
2025-08-20 04:00:00,battery_only,0.9979,0.0,-0.0,0.0,0.0,0.0,0.9979,10.535499105263163,0.0,0.0,0.0,0.0
2025-08-20 05:00:00,battery_only,0.9957,0.0,-0.0,0.0,0.0,0.0,0.9957,9.487393842105268,0.0,0.0,0.0,0.0
2025-08-20 06:00:00,battery_only,1.085,0.0,-0.0,0.0,0.0,0.0,1.085,8.345288578947374,0.0,0.0,0.0,0.0
2025-08-20 07:00:00,battery_only,1.0861,0.8711500000000001,0.8711500000000001,0.0,0.0,0.0,0.21494999999999997,8.119025421052637,0.0,0.0,0.0,0.0
2025-08-20 08:00:00,battery_only,1.1215,1.6829399999999999,1.6829399999999999,0.0,0.0,0.5614399999999999,0.0,8.652393421052636,0.0,0.0,0.0,0.0
2025-08-20 09:00:00,battery_only,1.0868,2.38007,2.38007,0.0,0.0,1.29327,0.0,9.880999921052636,0.0,0.0,0.0,0.0
2025-08-20 10:00:00,battery_only,1.0979,2.91501,2.91501,0.0,0.0,1.81711,0.0,11.607254421052636,0.0,0.0,0.0,0.0
2025-08-20 11:00:00,battery_only,1.1072,3.25129,3.25129,0.0,0.0,2.1440900000000003,0.0,13.644139921052636,0.0,0.0,0.0,0.0
2025-08-20 12:00:00,battery_only,1.1135,3.3659499999999998,3.3135000000000003,0.05244999999999944,0.0,2.2,0.0,15.734139921052636,0.0,0.0,0.0,0.0
2025-08-20 13:00:00,battery_only,1.1303,3.25129,3.25129,0.0,0.0,2.12099,0.0,17.749080421052636,0.0,0.0,0.0,0.0
2025-08-20 14:00:00,battery_only,1.1133,2.91501,2.91501,0.0,0.0,1.8017100000000001,0.0,19.460704921052635,0.0,0.0,0.0,0.0
