timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-08-20 15:00:00,battery_only,1.1152,2.38007,2.38007,0.0,0.0,1.26487,0.0,20.662331421052635,0.0,0.0,0.0,0.0
2025-08-20 16:00:00,battery_only,1.2445,1.6829399999999999,1.6829399999999999,0.0,0.0,0.43843999999999994,0.0,21.078849421052634,0.0,0.0,0.0,0.0
2025-08-20 17:00:00,battery_only,1.3194,0.8711500000000001,0.8711500000000001,0.0,0.0,0.0,0.4482499999999998,20.607007315789478,0.0,0.0,0.0,0.0
2025-08-20 18:00:00,battery_only,1.3021,0.0,-0.0,0.0,0.0,0.0,1.3021,19.23637573684211,0.0,0.0,0.0,0.0
2025-08-20 19:00:00,battery_only,1.2776,0.0,-0.0,0.0,0.0,0.0,1.2776,17.89153363157895,0.0,0.0,0.0,0.0
2025-08-20 20:00:00,battery_only,1.2963,0.0,-0.0,0.0,0.0,0.0,1.2963,16.52700731578948,0.0,0.0,0.0,0.0
2025-08-20 21:00:00,battery_only,1.302,0.0,-0.0,0.0,0.0,0.0,1.302,15.156481000000007,0.0,0.0,0.0,0.0
2025-08-20 22:00:00,battery_only,1.2635,0.0,-0.0,0.0,0.0,0.0,1.2635,13.826481000000006,0.0,0.0,0.0,0.0
2025-08-20 23:00:00,battery_only,1.1059,0.0,-0.0,0.0,0.0,0.0,0.0,13.826481000000006,0.0,0.0,0.0,1.1059
2025-08-21 00:00:00,battery_only,0.9164,0.0,-0.0,0.0,0.0,0.0,0.9164,12.861849421052638,0.0,0.0,0.0,0.0
2025-08-21 01:00:00,battery_only,0.931,0.0,-0.0,0.0,0.0,0.0,0.931,11.881849421052637,0.0,0.0,0.0,0.0
2025-08-21 02:00:00,battery_only,0.962,0.0,-0.0,0.0,0.0,0.0,0.962,10.869217842105268,0.0,0.0,0.0,0.0
2025-08-21 03:00:00,battery_only,0.9467,0.0,-0.0,0.0,0.0,0.0,0.9467,9.872691526315794,0.0,0.0,0.0,0.0
2025-08-21 04:00:00,battery_only,0.9412,0.0,-0.0,0.0,0.0,0.0,0.9412,8.88195468421053,0.0,0.0,0.0,0.0
2025-08-21 05:00:00,battery_only,1.044,0.0,-0.0,0.0,0.0,0.0,1.044,7.783007315789478,0.0,0.0,0.0,0.0
2025-08-21 06:00:00,battery_only,1.0969,0.0,-0.0,0.0,0.0,0.0,1.0969,6.628375736842109,0.0,0.0,0.0,0.0
2025-08-21 07:00:00,battery_only,1.088,0.94591,0.94591,0.0,0.0,0.0,0.14209000000000005,6.478807315789478,0.0,0.0,0.0,0.0
2025-08-21 08:00:00,battery_only,1.1163,1.82728,1.82728,0.0,0.0,0.71098,0.0,7.1542383157894776,0.0,0.0,0.0,0.0
2025-08-21 09:00:00,battery_only,1.0912,2.58419,2.58419,0.0,0.0,1.49299,0.0,8.572578815789477,0.0,0.0,0.0,0.0
2025-08-21 10:00:00,battery_only,1.077,3.16498,3.16498,0.0,0.0,2.08798,0.0,10.556159815789476,0.0,0.0,0.0,0.0
2025-08-21 11:00:00,battery_only,1.1331,3.53003,3.3331,0.19693000000000005,0.0,2.2,0.0,12.646159815789476,0.0,0.0,0.0,0.0
2025-08-21 12:00:00,battery_only,1.1173,3.65456,3.3173000000000004,0.33725999999999967,0.0,2.2,0.0,14.736159815789476,0.0,0.0,0.0,0.0
2025-08-21 13:00:00,battery_only,1.1297,3.53003,3.3297,0.20033000000000012,0.0,2.2,0.0,16.826159815789474,0.0,0.0,0.0,0.0
2025-08-21 14:00:00,battery_only,1.1768,3.16498,3.16498,0.0,0.0,1.9881799999999998,0.0,18.714930815789472,0.0,0.0,0.0,0.0
2025-08-21 15:00:00,battery_only,1.1236,2.58419,2.58419,0.0,0.0,1.46059,0.0,20.10249131578947,0.0,0.0,0.0,0.0
2025-08-21 16:00:00,battery_only,1.1763,1.82728,1.82728,0.0,0.0,0.6509800000000001,0.0,20.720922315789473,0.0,0.0,0.0,0.0
2025-08-21 17:00:00,battery_only,1.2454,0.94591,0.94591,0.0,0.0,0.0,0.29949000000000003,20.405669684210526,0.0,0.0,0.0,0.0
2025-08-21 18:00:00,battery_only,1.2697,0.0,-0.0,0.0,0.0,0.0,1.2697,19.069143368421052,0.0,0.0,0.0,0.0
2025-08-21 19:00:00,battery_only,1.344,0.0,-0.0,0.0,0.0,0.0,1.344,17.65440652631579,0.0,0.0,0.0,0.0
2025-08-21 20:00:00,battery_only,1.3144,0.0,-0.0,0.0,0.0,0.0,0.0,17.65440652631579,0.0,0.0,0.0,1.3144
2025-08-21 21:00:00,battery_only,1.2543,0.0,-0.0,0.0,0.0,0.0,1.2543,16.334090736842104,0.0,0.0,0.0,0.0
2025-08-21 22:00:00,battery_only,1.2231,0.0,-0.0,0.0,0.0,0.0,1.2231,15.046617052631577,0.0,0.0,0.0,0.0
2025-08-21 23:00:00,battery_only,1.1479,0.0,-0.0,0.0,0.0,0.0,0.0,15.046617052631577,0.0,0.0,0.0,1.1479
2025-08-22 00:00:00,battery_only,0.9471,0.0,-0.0,0.0,0.0,0.0,0.9471,14.049669684210524,0.0,0.0,0.0,0.0
2025-08-22 01:00:00,battery_only,0.9364,0.0,-0.0,0.0,0.0,0.0,0.9364,13.063985473684209,0.0,0.0,0.0,0.0
2025-08-22 02:00:00,battery_only,0.9496,0.0,-0.0,0.0,0.0,0.0,0.9496,12.064406526315787,0.0,0.0,0.0,0.0
2025-08-22 03:00:00,battery_only,0.9658,0.0,-0.0,0.0,0.0,0.0,0.9658,11.047774947368419,0.0,0.0,0.0,0.0
2025-08-22 04:00:00,battery_only,0.9814,0.0,-0.0,0.0,0.0,0.0,0.9814,10.014722315789472,0.0,0.0,0.0,0.0
2025-08-22 05:00:00,battery_only,1.0035,0.0,-0.0,0.0,0.0,0.0,0.0,10.014722315789472,0.0,0.0,0.0,1.0035
2025-08-22 06:00:00,battery_only,1.0711,0.0,-0.0,0.0,0.0,0.0,1.0711,8.887248631578945,0.0,0.0,0.0,0.0
2025-08-22 07:00:00,battery_only,1.08,0.90181,0.90181,0.0,0.0,0.0,0.17819000000000007,8.699680210526314,0.0,0.0,0.0,0.0
2025-08-22 08:00:00,battery_only,1.1553,1.74223,1.74223,0.0,0.0,0.58693,0.0,9.257263710526313,0.0,0.0,0.0,0.0
2025-08-22 09:00:00,battery_only,1.1463,2.46386,2.46386,0.0,0.0,1.3175599999999998,0.0,10.508945710526312,0.0,0.0,0.0,0.0
2025-08-22 10:00:00,battery_only,1.1216,3.0176299999999996,3.0176299999999996,0.0,0.0,1.8960299999999997,0.0,12.310174210526313,0.0,0.0,0.0,0.0
2025-08-22 11:00:00,battery_only,1.1128,3.36567,3.3128,0.05286999999999997,0.0,2.2,0.0,14.400174210526313,0.0,0.0,0.0,0.0
2025-08-22 12:00:00,battery_only,1.1024,3.48439,3.3024000000000004,0.18198999999999943,0.0,2.2,0.0,16.490174210526312,0.0,0.0,0.0,0.0
2025-08-22 13:00:00,battery_only,1.0759,3.36567,3.2759,0.08977000000000013,0.0,2.2,0.0,18.580174210526312,0.0,0.0,0.0,0.0
2025-08-22 14:00:00,battery_only,1.1235,3.0176299999999996,3.0176299999999996,0.0,0.0,1.8941299999999996,0.0,20.379597710526312,0.0,0.0,0.0,0.0
2025-08-22 15:00:00,battery_only,1.1587,2.46386,2.46386,0.0,0.0,1.3051599999999999,0.0,21.619499710526313,0.0,0.0,0.0,0.0
2025-08-22 16:00:00,battery_only,1.2001,1.74223,1.74223,0.0,0.0,0.54213,0.0,22.134523210526314,0.0,0.0,0.0,0.0
2025-08-22 17:00:00,battery_only,1.2547,0.90181,0.90181,0.0,0.0,0.0,0.0,22.134523210526314,0.0,0.0,0.0,0.3528899999999999
2025-08-22 18:00:00,battery_only,1.3162,0.0,-0.0,0.0,0.0,0.0,1.3162,20.749049526315787,0.0,0.0,0.0,0.0
2025-08-22 19:00:00,battery_only,1.2967,0.0,-0.0,0.0,0.0,0.0,1.2967,19.384102157894734,0.0,0.0,0.0,0.0
2025-08-22 20:00:00,battery_only,1.2983,0.0,-0.0,0.0,0.0,0.0,1.2983,18.017470578947364,0.0,0.0,0.0,0.0
2025-08-22 21:00:00,battery_only,1.331,0.0,-0.0,0.0,0.0,0.0,1.331,16.61641794736842,0.0,0.0,0.0,0.0
2025-08-22 22:00:00,battery_only,1.2447,0.0,-0.0,0.0,0.0,0.0,1.2447,15.30620742105263,0.0,0.0,0.0,0.0
2025-08-22 23:00:00,battery_only,1.1302,0.0,-0.0,0.0,0.0,0.0,1.1302,14.116523210526314,0.0,0.0,0.0,0.0
2025-08-23 00:00:00,battery_only,0.8869,0.0,-0.0,0.0,0.0,0.0,0.8869,13.182944263157893,0.0,0.0,0.0,0.0
2025-08-23 01:00:00,battery_only,0.8923,0.0,-0.0,0.0,0.0,0.0,0.8923,12.243681105263157,0.0,0.0,0.0,0.0
2025-08-23 02:00:00,battery_only,0.9073,0.0,-0.0,0.0,0.0,0.0,0.9073,11.28862847368421,0.0,0.0,0.0,0.0
2025-08-23 03:00:00,battery_only,0.9404,0.0,-0.0,0.0,0.0,0.0,0.9404,10.298733736842104,0.0,0.0,0.0,0.0
2025-08-23 04:00:00,battery_only,1.0325,0.0,-0.0,0.0,0.0,0.0,1.0325,9.211891631578947,0.0,0.0,0.0,0.0
2025-08-23 05:00:00,battery_only,1.0003,0.0,-0.0,0.0,0.0,0.0,1.0003,8.158944263157894,0.0,0.0,0.0,0.0
2025-08-23 06:00:00,battery_only,1.0517,0.0,-0.0,0.0,0.0,0.0,1.0517,7.051891631578947,0.0,0.0,0.0,0.0
2025-08-23 07:00:00,battery_only,1.0087,0.98959,0.98959,0.0,0.0,0.0,0.01910999999999996,7.0317758421052625,0.0,0.0,0.0,0.0
2025-08-23 08:00:00,battery_only,1.058,1.9117700000000002,1.9117700000000002,0.0,0.0,0.8537700000000001,0.0,7.842857342105263,0.0,0.0,0.0,0.0
2025-08-23 09:00:00,battery_only,1.1118,2.7036100000000003,2.7036100000000003,0.0,0.0,1.5918100000000004,0.0,9.355076842105262,0.0,0.0,0.0,0.0
2025-08-23 10:00:00,battery_only,1.0837,3.31121,3.2837000000000005,0.02750999999999948,0.0,2.2,0.0,11.445076842105262,0.0,0.0,0.0,0.0
2025-08-23 11:00:00,battery_only,0.9395,3.6931999999999996,3.1395,0.5536999999999996,0.0,2.2,0.0,13.535076842105262,0.0,0.0,0.0,0.0
2025-08-23 12:00:00,battery_only,1.0947,3.82347,3.2947,0.5287699999999997,0.0,2.2,0.0,15.625076842105262,0.0,0.0,0.0,0.0
2025-08-23 13:00:00,battery_only,1.142,3.6931999999999996,3.342,0.3511999999999995,0.0,2.2,0.0,17.715076842105262,0.0,0.0,0.0,0.0
2025-08-23 14:00:00,battery_only,1.0387,3.31121,3.2387,0.07250999999999985,0.0,2.2,0.0,19.80507684210526,0.0,0.0,0.0,0.0
2025-08-23 15:00:00,battery_only,1.1712,2.7036100000000003,2.7036100000000003,0.0,0.0,1.5324100000000003,0.0,21.260866342105263,0.0,0.0,0.0,0.0
2025-08-23 16:00:00,battery_only,1.0768,1.9117700000000002,1.9117700000000002,0.0,0.0,0.8349700000000002,0.0,22.054087842105265,0.0,0.0,0.0,0.0
2025-08-23 17:00:00,battery_only,1.2376,0.98959,0.98959,0.0,0.0,0.0,0.24801000000000006,21.79302468421053,0.0,0.0,0.0,0.0
2025-08-23 18:00:00,battery_only,1.2549,0.0,-0.0,0.0,0.0,0.0,1.2549,20.472077315789477,0.0,0.0,0.0,0.0
2025-08-23 19:00:00,battery_only,1.2128,0.0,-0.0,0.0,0.0,0.0,1.2128,19.195445736842107,0.0,0.0,0.0,0.0
2025-08-23 20:00:00,battery_only,1.3019,0.0,-0.0,0.0,0.0,0.0,1.3019,17.82502468421053,0.0,0.0,0.0,0.0
2025-08-23 21:00:00,battery_only,1.2894,0.0,-0.0,0.0,0.0,0.0,1.2894,16.46776152631579,0.0,0.0,0.0,0.0
2025-08-23 22:00:00,battery_only,1.2003,0.0,-0.0,0.0,0.0,0.0,0.0,16.46776152631579,0.0,0.0,0.0,1.2003
2025-08-23 23:00:00,battery_only,1.129,0.0,-0.0,0.0,0.0,0.0,1.129,15.279340473684211,0.0,0.0,0.0,0.0
2025-08-24 00:00:00,battery_only,0.8777,0.0,-0.0,0.0,0.0,0.0,0.8777,14.355445736842107,0.0,0.0,0.0,0.0
2025-08-24 01:00:00,battery_only,0.8411,0.0,-0.0,0.0,0.0,0.0,0.8411,13.470077315789476,0.0,0.0,0.0,0.0
2025-08-24 02:00:00,battery_only,0.9262,0.0,-0.0,0.0,0.0,0.0,0.9262,12.495129947368424,0.0,0.0,0.0,0.0
2025-08-24 03:00:00,battery_only,0.9778,0.0,-0.0,0.0,0.0,0.0,0.9778,11.465866789473687,0.0,0.0,0.0,0.0
2025-08-24 04:00:00,battery_only,0.9901,0.0,-0.0,0.0,0.0,0.0,0.0,11.465866789473687,0.0,0.0,0.0,0.9901
2025-08-24 05:00:00,battery_only,0.9354,0.0,-0.0,0.0,0.0,0.0,0.9354,10.481235210526318,0.0,0.0,0.0,0.0
2025-08-24 06:00:00,battery_only,0.9861,0.0,-0.0,0.0,0.0,0.0,0.9861,9.443235210526318,0.0,0.0,0.0,0.0
2025-08-24 07:00:00,battery_only,1.0334,0.56371,0.56371,0.0,0.0,0.0,0.46969000000000005,8.948824684210528,0.0,0.0,0.0,0.0
2025-08-24 08:00:00,battery_only,1.0243,1.08906,1.08906,0.0,0.0,0.06475999999999993,0.0,9.010346684210528,0.0,0.0,0.0,0.0
2025-08-24 09:00:00,battery_only,1.0753,1.54014,1.54014,0.0,0.0,0.46484000000000014,0.0,9.45194468421053,0.0,0.0,0.0,0.0
2025-08-24 10:00:00,battery_only,1.083,1.8862899999999998,1.8862899999999998,0.0,0.0,0.8032899999999998,0.0,10.215070184210528,0.0,0.0,0.0,0.0
2025-08-24 11:00:00,battery_only,1.027,2.10385,2.10385,0.0,0.0,1.07685,0.0,11.238077684210529,0.0,0.0,0.0,0.0
2025-08-24 12:00:00,battery_only,1.0975,2.17805,2.17805,0.0,0.0,1.08055,0.0,12.26460018421053,0.0,0.0,0.0,0.0
2025-08-24 13:00:00,battery_only,1.1013,2.10385,2.10385,0.0,0.0,1.00255,0.0,13.21702268421053,0.0,0.0,0.0,0.0
2025-08-24 14:00:00,battery_only,1.0821,1.8862899999999998,1.8862899999999998,0.0,0.0,0.8041899999999997,0.0,13.981003184210529,0.0,0.0,0.0,0.0
2025-08-24 15:00:00,battery_only,1.1187,1.54014,1.54014,0.0,0.0,0.42144000000000004,0.0,14.38137118421053,0.0,0.0,0.0,0.0
2025-08-24 16:00:00,battery_only,1.1014,1.08906,1.08906,0.0,0.0,0.0,0.012340000000000018,14.368381710526318,0.0,0.0,0.0,0.0
2025-08-24 17:00:00,battery_only,1.1976,0.56371,0.56371,0.0,0.0,0.0,0.63389,13.701129078947371,0.0,0.0,0.0,0.0
2025-08-24 18:00:00,battery_only,1.2549,0.0,-0.0,0.0,0.0,0.0,0.0,13.701129078947371,0.0,0.0,0.0,1.2549
2025-08-24 19:00:00,battery_only,1.2914,0.0,-0.0,0.0,0.0,0.0,1.2914,12.34176065789474,0.0,0.0,0.0,0.0
2025-08-24 20:00:00,battery_only,1.2994,0.0,-0.0,0.0,0.0,0.0,1.2994,10.97397118421053,0.0,0.0,0.0,0.0
2025-08-24 21:00:00,battery_only,1.2604,0.0,-0.0,0.0,0.0,0.0,1.2604,9.647234342105268,0.0,0.0,0.0,0.0
2025-08-24 22:00:00,battery_only,1.1804,0.0,-0.0,0.0,0.0,0.0,1.1804,8.404708026315795,0.0,0.0,0.0,0.0
2025-08-24 23:00:00,battery_only,1.1195,0.0,-0.0,0.0,0.0,0.0,1.1195,7.226286973684216,0.0,0.0,0.0,0.0
2025-08-25 00:00:00,battery_only,0.9479,0.0,-0.0,0.0,0.0,0.0,0.9479,6.228497500000006,0.0,0.0,0.0,0.0
2025-08-25 01:00:00,battery_only,0.9209,0.0,-0.0,0.0,0.0,0.0,0.0,6.228497500000006,0.0,0.0,0.0,0.9209
2025-08-25 02:00:00,battery_only,0.9442,0.0,-0.0,0.0,0.0,0.0,0.5380251250000062,5.662155263157894,0.0,0.0,0.0,0.40617487499999383
2025-08-25 03:00:00,battery_only,0.9497,0.0,-0.0,0.0,0.0,0.0,0.9497,4.662471052631578,0.0,0.0,0.0,0.0
2025-08-25 04:00:00,battery_only,0.9666,0.0,-0.0,0.0,0.0,0.0,0.9666,3.644997368421052,0.0,0.0,0.0,0.0
2025-08-25 05:00:00,battery_only,1.0394,0.0,-0.0,0.0,0.0,0.0,1.0394,2.5508921052631575,0.0,0.0,0.0,0.0
2025-08-25 06:00:00,battery_only,1.0443,0.0,-0.0,0.0,0.0,0.0,1.0443,1.451628947368421,0.0,0.0,0.0,0.0
2025-08-25 07:00:00,battery_only,1.1006,0.8582,0.8582,0.0,0.0,0.0,0.24240000000000006,1.196471052631579,0.0,0.0,0.0,0.0
2025-08-25 08:00:00,battery_only,1.1031,1.65795,1.65795,0.0,0.0,0.5548500000000001,0.0,1.723578552631579,0.0,0.0,0.0,0.0
2025-08-25 09:00:00,battery_only,1.0947,2.34465,2.34465,0.0,0.0,1.2499500000000001,0.0,2.911031052631579,0.0,0.0,0.0,0.0
2025-08-25 10:00:00,battery_only,1.0911,2.87161,2.87161,0.0,0.0,1.78051,0.0,4.602515552631579,0.0,0.0,0.0,0.0
2025-08-25 11:00:00,battery_only,1.0846,3.20285,3.20285,0.0,0.0,2.11825,0.0,6.614853052631579,0.0,0.0,0.0,0.0
2025-08-25 12:00:00,battery_only,1.0539,3.31583,3.2539000000000002,0.06192999999999982,0.0,2.2,0.0,8.704853052631579,0.0,0.0,0.0,0.0
2025-08-25 13:00:00,battery_only,1.1248,3.20285,3.20285,0.0,0.0,2.07805,0.0,10.67900055263158,0.0,0.0,0.0,0.0
2025-08-25 14:00:00,battery_only,1.136,2.87161,2.87161,0.0,0.0,1.73561,0.0,12.32783005263158,0.0,0.0,0.0,0.0
2025-08-25 15:00:00,battery_only,1.1806,2.34465,2.34465,0.0,0.0,1.16405,0.0,13.433677552631579,0.0,0.0,0.0,0.0
2025-08-25 16:00:00,battery_only,1.1752,1.65795,1.65795,0.0,0.0,0.48275,0.0,13.892290052631578,0.0,0.0,0.0,0.0
2025-08-25 17:00:00,battery_only,1.2984,0.8582,0.8582,0.0,0.0,0.0,0.44020000000000004,13.428921631578946,0.0,0.0,0.0,0.0
2025-08-25 18:00:00,battery_only,1.2738,0.0,-0.0,0.0,0.0,0.0,1.2738,12.088079526315788,0.0,0.0,0.0,0.0
2025-08-25 19:00:00,battery_only,1.2896,0.0,-0.0,0.0,0.0,0.0,0.0,12.088079526315788,0.0,0.0,0.0,1.2896
2025-08-25 20:00:00,battery_only,1.2872,0.0,-0.0,0.0,0.0,0.0,1.2872,10.733132157894735,0.0,0.0,0.0,0.0
2025-08-25 21:00:00,battery_only,1.2293,0.0,-0.0,0.0,0.0,0.0,1.2293,9.439132157894734,0.0,0.0,0.0,0.0
2025-08-25 22:00:00,battery_only,1.2673,0.0,-0.0,0.0,0.0,0.0,0.0,9.439132157894734,0.0,0.0,0.0,1.2673
2025-08-25 23:00:00,battery_only,1.1833,0.0,-0.0,0.0,0.0,0.0,1.1833,8.193553210526314,0.0,0.0,0.0,0.0
2025-08-26 00:00:00,battery_only,0.9357,0.0,-0.0,0.0,0.0,0.0,0.9357,7.2086058421052615,0.0,0.0,0.0,0.0
2025-08-26 01:00:00,battery_only,0.8971,0.0,-0.0,0.0,0.0,0.0,0.8971,6.264290052631577,0.0,0.0,0.0,0.0
2025-08-26 02:00:00,battery_only,0.988,0.0,-0.0,0.0,0.0,0.0,0.988,5.224290052631577,0.0,0.0,0.0,0.0
2025-08-26 03:00:00,battery_only,0.9444,0.0,-0.0,0.0,0.0,0.0,0.0,5.224290052631577,0.0,0.0,0.0,0.9444
2025-08-26 04:00:00,battery_only,0.9774,0.0,-0.0,0.0,0.0,0.0,0.9774,4.19544794736842,0.0,0.0,0.0,0.0
2025-08-26 05:00:00,battery_only,1.0666,0.0,-0.0,0.0,0.0,0.0,1.0666,3.0727111052631573,0.0,0.0,0.0,0.0
2025-08-26 06:00:00,battery_only,1.0807,0.0,-0.0,0.0,0.0,0.0,1.0807,1.9351321578947365,0.0,0.0,0.0,0.0
2025-08-26 07:00:00,battery_only,1.1558,0.8946,0.8946,0.0,0.0,0.0,0.2612,1.6601847894736839,0.0,0.0,0.0,0.0
2025-08-26 08:00:00,battery_only,1.1095,1.72816,1.72816,0.0,0.0,0.61866,0.0,2.247911789473684,0.0,0.0,0.0,0.0
2025-08-26 09:00:00,battery_only,1.0915,2.4440500000000003,2.4440500000000003,0.0,0.0,1.3525500000000004,0.0,3.532834289473684,0.0,0.0,0.0,0.0
2025-08-26 10:00:00,battery_only,1.0821,2.99334,2.99334,0.0,0.0,1.9112399999999998,0.0,5.348512289473684,0.0,0.0,0.0,0.0
2025-08-26 11:00:00,battery_only,1.0437,3.33858,3.2437000000000005,0.09487999999999941,0.0,2.2,0.0,7.4385122894736835,0.0,0.0,0.0,0.0
2025-08-26 12:00:00,battery_only,1.095,3.45639,3.295,0.16138999999999992,0.0,2.2,0.0,9.528512289473683,0.0,0.0,0.0,0.0
2025-08-26 13:00:00,battery_only,1.1477,3.33858,3.33858,0.0,0.0,2.19088,0.0,11.609848289473684,0.0,0.0,0.0,0.0
2025-08-26 14:00:00,battery_only,1.1469,2.99334,2.99334,0.0,0.0,1.8464399999999999,0.0,13.363966289473684,0.0,0.0,0.0,0.0
2025-08-26 15:00:00,battery_only,1.1545,2.4440500000000003,2.4440500000000003,0.0,0.0,1.2895500000000002,0.0,14.589038789473683,0.0,0.0,0.0,0.0
2025-08-26 16:00:00,battery_only,1.1605,1.72816,1.72816,0.0,0.0,0.5676599999999998,0.0,15.128315789473683,0.0,0.0,0.0,0.0
2025-08-26 17:00:00,battery_only,1.2454,0.8946,0.8946,0.0,0.0,0.0,0.0,15.128315789473683,0.0,0.0,0.0,0.3508000000000001
2025-08-26 18:00:00,battery_only,1.3174,0.0,-0.0,0.0,0.0,0.0,1.3174,13.74157894736842,0.0,0.0,0.0,0.0
2025-08-26 19:00:00,battery_only,1.3306,0.0,-0.0,0.0,0.0,0.0,1.3306,12.340947368421052,0.0,0.0,0.0,0.0
2025-08-26 20:00:00,battery_only,1.3235,0.0,-0.0,0.0,0.0,0.0,1.3235,10.94778947368421,0.0,0.0,0.0,0.0
2025-08-26 21:00:00,battery_only,1.2583,0.0,-0.0,0.0,0.0,0.0,1.2583,9.623263157894737,0.0,0.0,0.0,0.0
2025-08-26 22:00:00,battery_only,1.246,0.0,-0.0,0.0,0.0,0.0,1.246,8.311684210526316,0.0,0.0,0.0,0.0
2025-08-26 23:00:00,battery_only,1.0453,0.0,-0.0,0.0,0.0,0.0,1.0453,7.211368421052631,0.0,0.0,0.0,0.0
2025-08-27 00:00:00,battery_only,0.9289,0.0,-0.0,0.0,0.0,0.0,0.9289,6.233578947368421,0.0,0.0,0.0,0.0
2025-08-27 01:00:00,battery_only,0.9989,0.0,-0.0,0.0,0.0,0.0,0.9989,5.1821052631578945,0.0,0.0,0.0,0.0
2025-08-27 02:00:00,battery_only,0.8901,0.0,-0.0,0.0,0.0,0.0,0.8901,4.245157894736842,0.0,0.0,0.0,0.0
2025-08-27 03:00:00,battery_only,0.9473,0.0,-0.0,0.0,0.0,0.0,0.9473,3.2479999999999993,0.0,0.0,0.0,0.0
2025-08-27 04:00:00,battery_only,0.9848,0.0,-0.0,0.0,0.0,0.0,0.9848,2.211368421052631,0.0,0.0,0.0,0.0
2025-08-27 05:00:00,battery_only,1.0091,0.0,-0.0,0.0,0.0,0.0,1.0091,1.149157894736842,0.0,0.0,0.0,0.0
2025-08-27 06:00:00,battery_only,1.0917,0.0,-0.0,0.0,0.0,0.0,1.0917,0.0,0.0,0.0,0.0,0.0
2025-08-27 07:00:00,battery_only,1.1024,1.1909800000000001,1.1909800000000001,0.0,0.0,0.0885800000000001,0.0,0.0841510000000001,0.0,0.0,0.0,0.0
2025-08-27 08:00:00,battery_only,1.1061,2.3007600000000004,2.3007600000000004,0.0,0.0,1.1946600000000003,0.0,1.2190780000000003,0.0,0.0,0.0,0.0
2025-08-27 09:00:00,battery_only,1.1275,3.25381,3.25381,0.0,0.0,2.12631,0.0,3.2390725000000007,0.0,0.0,0.0,0.0
2025-08-27 10:00:00,battery_only,1.1008,3.9851,3.3008,0.6842999999999999,0.0,2.2,0.0,5.3290725000000005,0.0,0.0,0.0,0.0
2025-08-27 11:00:00,battery_only,1.1971,4.44479,3.3971,1.0476900000000002,0.0,2.2,0.0,7.4190725,0.0,0.0,0.0,0.0
2025-08-27 12:00:00,battery_only,1.1077,4.60159,3.3077,1.2938899999999998,0.0,2.2,0.0,9.5090725,0.0,0.0,0.0,0.0
2025-08-27 13:00:00,battery_only,1.1182,4.44479,3.3182,1.1265900000000002,0.0,2.2,0.0,11.5990725,0.0,0.0,0.0,0.0
2025-08-27 14:00:00,battery_only,1.076,3.9851,3.2760000000000002,0.7090999999999998,0.0,2.2,0.0,13.6890725,0.0,0.0,0.0,0.0
2025-08-27 15:00:00,battery_only,1.1368,3.25381,3.25381,0.0,0.0,2.11701,0.0,15.700232,0.0,0.0,0.0,0.0
2025-08-27 16:00:00,battery_only,1.2266,2.3007600000000004,2.3007600000000004,0.0,0.0,1.0741600000000004,0.0,16.720684,0.0,0.0,0.0,0.0
2025-08-27 17:00:00,battery_only,1.1963,1.1909800000000001,1.1909800000000001,0.0,0.0,0.0,0.005319999999999769,16.715083999999997,0.0,0.0,0.0,0.0
2025-08-27 18:00:00,battery_only,1.2173,0.0,-0.0,0.0,0.0,0.0,1.2173,15.433715578947366,0.0,0.0,0.0,0.0
2025-08-27 19:00:00,battery_only,1.3175,0.0,-0.0,0.0,0.0,0.0,0.0,15.433715578947366,0.0,0.0,0.0,1.3175
2025-08-27 20:00:00,battery_only,1.3615,0.0,-0.0,0.0,0.0,0.0,1.3615,14.000557684210523,0.0,0.0,0.0,0.0
2025-08-27 21:00:00,battery_only,1.2843,0.0,-0.0,0.0,0.0,0.0,1.2843,12.648662947368418,0.0,0.0,0.0,0.0
2025-08-27 22:00:00,battery_only,1.208,0.0,-0.0,0.0,0.0,0.0,1.208,11.377083999999996,0.0,0.0,0.0,0.0
2025-08-27 23:00:00,battery_only,1.0834,0.0,-0.0,0.0,0.0,0.0,1.0834,10.236662947368417,0.0,0.0,0.0,0.0
2025-08-28 00:00:00,battery_only,0.9306,0.0,-0.0,0.0,0.0,0.0,0.0,10.236662947368417,0.0,0.0,0.0,0.9306
2025-08-28 01:00:00,battery_only,0.942,0.0,-0.0,0.0,0.0,0.0,0.942,9.245083999999997,0.0,0.0,0.0,0.0
2025-08-28 02:00:00,battery_only,0.8818,0.0,-0.0,0.0,0.0,0.0,0.8818,8.316873473684208,0.0,0.0,0.0,0.0
2025-08-28 03:00:00,battery_only,0.9877,0.0,-0.0,0.0,0.0,0.0,0.9877,7.277189263157892,0.0,0.0,0.0,0.0
2025-08-28 04:00:00,battery_only,1.0075,0.0,-0.0,0.0,0.0,0.0,1.0075,6.216662947368418,0.0,0.0,0.0,0.0
2025-08-28 05:00:00,battery_only,1.0566,0.0,-0.0,0.0,0.0,0.0,1.0566,5.1044524210526285,0.0,0.0,0.0,0.0
2025-08-28 06:00:00,battery_only,1.0776,0.0,-0.0,0.0,0.0,0.0,1.0776,3.970136631578945,0.0,0.0,0.0,0.0
2025-08-28 07:00:00,battery_only,1.1076,1.08066,1.08066,0.0,0.0,0.0,0.026939999999999964,3.9417787368421027,0.0,0.0,0.0,0.0
2025-08-28 08:00:00,battery_only,1.117,2.08768,2.08768,0.0,0.0,0.9706800000000002,0.0,4.863924736842103,0.0,0.0,0.0,0.0
2025-08-28 09:00:00,battery_only,1.1293,2.95246,2.95246,0.0,0.0,1.82316,0.0,6.595926736842102,0.0,0.0,0.0,0.0
2025-08-28 10:00:00,battery_only,1.0448,3.61599,3.2448,0.3711899999999999,0.0,2.2,0.0,8.685926736842102,0.0,0.0,0.0,0.0
2025-08-28 11:00:00,battery_only,1.0534,4.03312,3.2534,0.7797200000000002,0.0,2.2,0.0,10.775926736842102,0.0,0.0,0.0,0.0
2025-08-28 12:00:00,battery_only,1.0803,4.1754299999999995,3.2803000000000004,0.8951299999999991,0.0,2.2,0.0,12.865926736842102,0.0,0.0,0.0,0.0
2025-08-28 13:00:00,battery_only,1.1079,4.03312,3.3079,0.7252200000000002,0.0,2.2,0.0,14.955926736842102,0.0,0.0,0.0,0.0
2025-08-28 14:00:00,battery_only,1.1396,3.61599,3.3396,0.27639000000000014,0.0,2.2,0.0,17.0459267368421,0.0,0.0,0.0,0.0
2025-08-28 15:00:00,battery_only,1.1631,2.95246,2.95246,0.0,0.0,1.7893599999999998,0.0,18.7458187368421,0.0,0.0,0.0,0.0
2025-08-28 16:00:00,battery_only,1.2253,2.08768,2.08768,0.0,0.0,0.8623800000000001,0.0,19.5650797368421,0.0,0.0,0.0,0.0
2025-08-28 17:00:00,battery_only,1.2736,1.08066,1.08066,0.0,0.0,0.0,0.1929400000000001,19.361984999999997,0.0,0.0,0.0,0.0
2025-08-28 18:00:00,battery_only,1.2571,0.0,-0.0,0.0,0.0,0.0,1.2571,18.03872184210526,0.0,0.0,0.0,0.0
2025-08-28 19:00:00,battery_only,1.3237,0.0,-0.0,0.0,0.0,0.0,1.3237,16.64535342105263,0.0,0.0,0.0,0.0
2025-08-28 20:00:00,battery_only,1.2906,0.0,-0.0,0.0,0.0,0.0,1.2906,15.286827105263155,0.0,0.0,0.0,0.0
2025-08-28 21:00:00,battery_only,1.2766,0.0,-0.0,0.0,0.0,0.0,1.2766,13.943037631578944,0.0,0.0,0.0,0.0
2025-08-28 22:00:00,battery_only,1.2281,0.0,-0.0,0.0,0.0,0.0,1.2281,12.65030078947368,0.0,0.0,0.0,0.0
2025-08-28 23:00:00,battery_only,1.0362,0.0,-0.0,0.0,0.0,0.0,1.0362,11.559563947368417,0.0,0.0,0.0,0.0
2025-08-29 00:00:00,battery_only,0.9881,0.0,-0.0,0.0,0.0,0.0,0.9881,10.519458684210523,0.0,0.0,0.0,0.0
2025-08-29 01:00:00,battery_only,0.9388,0.0,-0.0,0.0,0.0,0.0,0.9388,9.531248157894733,0.0,0.0,0.0,0.0
2025-08-29 02:00:00,battery_only,0.9159,0.0,-0.0,0.0,0.0,0.0,0.9159,8.567142894736838,0.0,0.0,0.0,0.0
2025-08-29 03:00:00,battery_only,1.0109,0.0,-0.0,0.0,0.0,0.0,1.0109,7.503037631578943,0.0,0.0,0.0,0.0
2025-08-29 04:00:00,battery_only,0.974,0.0,-0.0,0.0,0.0,0.0,0.974,6.477774473684207,0.0,0.0,0.0,0.0
2025-08-29 05:00:00,battery_only,1.0262,0.0,-0.0,0.0,0.0,0.0,1.0262,5.397563947368417,0.0,0.0,0.0,0.0
2025-08-29 06:00:00,battery_only,1.0449,0.0,-0.0,0.0,0.0,0.0,1.0449,4.297669210526312,0.0,0.0,0.0,0.0
2025-08-29 07:00:00,battery_only,1.1378,0.8607899999999999,0.8607899999999999,0.0,0.0,0.0,0.27701,4.006079736842102,0.0,0.0,0.0,0.0
2025-08-29 08:00:00,battery_only,1.0975,1.66292,1.66292,0.0,0.0,0.56542,0.0,4.543228736842102,0.0,0.0,0.0,0.0
2025-08-29 09:00:00,battery_only,1.107,2.3516500000000002,2.3516500000000002,0.0,0.0,1.2446500000000003,0.0,5.725646236842103,0.0,0.0,0.0,0.0
2025-08-29 10:00:00,battery_only,1.1363,2.88022,2.88022,0.0,0.0,1.74392,0.0,7.382370236842102,0.0,0.0,0.0,0.0
2025-08-29 11:00:00,battery_only,1.1164,3.21244,3.21244,0.0,0.0,2.09604,0.0,9.373608236842102,0.0,0.0,0.0,0.0
2025-08-29 12:00:00,battery_only,1.1006,3.32577,3.3006,0.025169999999999693,0.0,2.2,0.0,11.463608236842102,0.0,0.0,0.0,0.0
2025-08-29 13:00:00,battery_only,1.1455,3.21244,3.21244,0.0,0.0,2.0669399999999998,0.0,13.427201236842102,0.0,0.0,0.0,0.0
2025-08-29 14:00:00,battery_only,1.2057,2.88022,2.88022,0.0,0.0,1.67452,0.0,15.017995236842102,0.0,0.0,0.0,0.0
2025-08-29 15:00:00,battery_only,1.1625,2.3516500000000002,2.3516500000000002,0.0,0.0,1.1891500000000002,0.0,16.1476877368421,0.0,0.0,0.0,0.0
2025-08-29 16:00:00,battery_only,1.1937,1.66292,1.66292,0.0,0.0,0.46921999999999997,0.0,16.5934467368421,0.0,0.0,0.0,0.0
2025-08-29 17:00:00,battery_only,1.2425,0.8607899999999999,0.8607899999999999,0.0,0.0,0.0,0.38171,16.1916467368421,0.0,0.0,0.0,0.0
2025-08-29 18:00:00,battery_only,1.3257,0.0,-0.0,0.0,0.0,0.0,1.3257,14.796173052631573,0.0,0.0,0.0,0.0
2025-08-29 19:00:00,battery_only,1.2967,0.0,-0.0,0.0,0.0,0.0,1.2967,13.43122568421052,0.0,0.0,0.0,0.0
2025-08-29 20:00:00,battery_only,1.3082,0.0,-0.0,0.0,0.0,0.0,1.3082,12.054173052631572,0.0,0.0,0.0,0.0
2025-08-29 21:00:00,battery_only,1.2339,0.0,-0.0,0.0,0.0,0.0,1.2339,10.755330947368414,0.0,0.0,0.0,0.0
2025-08-29 22:00:00,battery_only,1.1809,0.0,-0.0,0.0,0.0,0.0,1.1809,9.512278315789466,0.0,0.0,0.0,0.0
2025-08-29 23:00:00,battery_only,1.1235,0.0,-0.0,0.0,0.0,0.0,1.1235,8.329646736842097,0.0,0.0,0.0,0.0
2025-08-30 00:00:00,battery_only,0.8858,0.0,-0.0,0.0,0.0,0.0,0.8858,7.397225684210518,0.0,0.0,0.0,0.0
2025-08-30 01:00:00,battery_only,0.9444,0.0,-0.0,0.0,0.0,0.0,0.9444,6.403120421052623,0.0,0.0,0.0,0.0
2025-08-30 02:00:00,battery_only,0.9194,0.0,-0.0,0.0,0.0,0.0,0.9194,5.435330947368413,0.0,0.0,0.0,0.0
2025-08-30 03:00:00,battery_only,0.8973,0.0,-0.0,0.0,0.0,0.0,0.8973,4.490804631578939,0.0,0.0,0.0,0.0
2025-08-30 04:00:00,battery_only,0.9329,0.0,-0.0,0.0,0.0,0.0,0.9329,3.5088046315789394,0.0,0.0,0.0,0.0
2025-08-30 05:00:00,battery_only,1.0331,0.0,-0.0,0.0,0.0,0.0,0.0,3.5088046315789394,0.0,0.0,0.0,1.0331
2025-08-30 06:00:00,battery_only,1.063,0.0,-0.0,0.0,0.0,0.0,1.063,2.3898572631578867,0.0,0.0,0.0,0.0
2025-08-30 07:00:00,battery_only,1.0575,1.15983,1.15983,0.0,0.0,0.10232999999999981,0.0,2.4870707631578863,0.0,0.0,0.0,0.0
2025-08-30 08:00:00,battery_only,1.0566,2.24063,2.24063,0.0,0.0,1.18403,0.0,3.611899263157886,0.0,0.0,0.0,0.0
2025-08-30 09:00:00,battery_only,1.1059,3.1687600000000002,3.1687600000000002,0.0,0.0,2.06286,0.0,5.571616263157885,0.0,0.0,0.0,0.0
2025-08-30 10:00:00,battery_only,1.0388,3.8809400000000003,3.2388000000000003,0.6421399999999999,0.0,2.2,0.0,7.661616263157885,0.0,0.0,0.0,0.0
2025-08-30 11:00:00,battery_only,1.0797,4.32859,3.2797,1.04889,0.0,2.2,0.0,9.751616263157885,0.0,0.0,0.0,0.0
2025-08-30 12:00:00,battery_only,1.1409,4.48133,3.3409000000000004,1.1404299999999994,0.0,2.2,0.0,11.841616263157885,0.0,0.0,0.0,0.0
2025-08-30 13:00:00,battery_only,1.0869,4.32859,3.2869,1.04169,0.0,2.2,0.0,13.931616263157885,0.0,0.0,0.0,0.0
2025-08-30 14:00:00,battery_only,1.0729,3.8809400000000003,3.2729,0.6080400000000004,0.0,2.2,0.0,16.021616263157885,0.0,0.0,0.0,0.0
2025-08-30 15:00:00,battery_only,1.1343,3.1687600000000002,3.1687600000000002,0.0,0.0,2.03446,0.0,17.954353263157884,0.0,0.0,0.0,0.0
2025-08-30 16:00:00,battery_only,1.1443,2.24063,2.24063,0.0,0.0,1.0963299999999998,0.0,18.995866763157885,0.0,0.0,0.0,0.0
2025-08-30 17:00:00,battery_only,1.1624,1.15983,1.15983,0.0,0.0,0.0,0.0025700000000001832,18.99316149999999,0.0,0.0,0.0,0.0
2025-08-30 18:00:00,battery_only,1.2744,0.0,-0.0,0.0,0.0,0.0,1.2744,17.65168781578946,0.0,0.0,0.0,0.0
2025-08-30 19:00:00,battery_only,1.3191,0.0,-0.0,0.0,0.0,0.0,1.3191,16.26316149999999,0.0,0.0,0.0,0.0
2025-08-30 20:00:00,battery_only,1.2752,0.0,-0.0,0.0,0.0,0.0,1.2752,14.920845710526304,0.0,0.0,0.0,0.0
2025-08-30 21:00:00,battery_only,1.2385,0.0,-0.0,0.0,0.0,0.0,1.2385,13.61716149999999,0.0,0.0,0.0,0.0
2025-08-30 22:00:00,battery_only,1.1565,0.0,-0.0,0.0,0.0,0.0,1.1565,12.399793078947358,0.0,0.0,0.0,0.0
2025-08-30 23:00:00,battery_only,1.1038,0.0,-0.0,0.0,0.0,0.0,1.1038,11.237898342105252,0.0,0.0,0.0,0.0
2025-08-31 00:00:00,battery_only,0.8708,0.0,-0.0,0.0,0.0,0.0,0.0,11.237898342105252,0.0,0.0,0.0,0.8708
2025-08-31 01:00:00,battery_only,0.863,0.0,-0.0,0.0,0.0,0.0,0.863,10.329477289473672,0.0,0.0,0.0,0.0
2025-08-31 02:00:00,battery_only,0.959,0.0,-0.0,0.0,0.0,0.0,0.959,9.320003605263146,0.0,0.0,0.0,0.0
2025-08-31 03:00:00,battery_only,0.9373,0.0,-0.0,0.0,0.0,0.0,0.9373,8.333372026315777,0.0,0.0,0.0,0.0
2025-08-31 04:00:00,battery_only,0.9709,0.0,-0.0,0.0,0.0,0.0,0.9709,7.311372026315777,0.0,0.0,0.0,0.0
2025-08-31 05:00:00,battery_only,1.018,0.0,-0.0,0.0,0.0,0.0,1.018,6.239793078947356,0.0,0.0,0.0,0.0
2025-08-31 06:00:00,battery_only,1.0519,0.0,-0.0,0.0,0.0,0.0,1.0519,5.132529921052619,0.0,0.0,0.0,0.0
2025-08-31 07:00:00,battery_only,1.0438,0.9603999999999999,0.9603999999999999,0.0,0.0,0.0,0.08340000000000014,5.044740447368408,0.0,0.0,0.0,0.0
2025-08-31 08:00:00,battery_only,1.0779,1.85528,1.85528,0.0,0.0,0.77738,0.0,5.783251447368408,0.0,0.0,0.0,0.0
2025-08-31 09:00:00,battery_only,1.0632,2.6238099999999998,2.6238099999999998,0.0,0.0,1.5606099999999998,0.0,7.265830947368408,0.0,0.0,0.0,0.0
2025-08-31 10:00:00,battery_only,1.0817,3.2134899999999997,3.2134899999999997,0.0,0.0,2.1317899999999996,0.0,9.291031447368407,0.0,0.0,0.0,0.0
2025-08-31 11:00:00,battery_only,1.0778,3.58414,3.2778,0.30634000000000006,0.0,2.2,0.0,11.381031447368407,0.0,0.0,0.0,0.0
2025-08-31 12:00:00,battery_only,1.0596,3.7106299999999997,3.2596000000000003,0.4510299999999994,0.0,2.2,0.0,13.471031447368407,0.0,0.0,0.0,0.0
2025-08-31 13:00:00,battery_only,1.0402,3.58414,3.2402,0.3439399999999999,0.0,2.2,0.0,15.561031447368407,0.0,0.0,0.0,0.0
2025-08-31 14:00:00,battery_only,1.1005,3.2134899999999997,3.2134899999999997,0.0,0.0,2.11299,0.0,17.568371947368405,0.0,0.0,0.0,0.0
2025-08-31 15:00:00,battery_only,1.1151,2.6238099999999998,2.6238099999999998,0.0,0.0,1.5087099999999998,0.0,19.001646447368405,0.0,0.0,0.0,0.0
2025-08-31 16:00:00,battery_only,1.1005,1.85528,1.85528,0.0,0.0,0.75478,0.0,19.718687447368403,0.0,0.0,0.0,0.0
2025-08-31 17:00:00,battery_only,1.221,0.9603999999999999,0.9603999999999999,0.0,0.0,0.0,0.26060000000000016,19.444371657894717,0.0,0.0,0.0,0.0
2025-08-31 18:00:00,battery_only,1.2823,0.0,-0.0,0.0,0.0,0.0,1.2823,18.094582184210505,0.0,0.0,0.0,0.0
2025-08-31 19:00:00,battery_only,1.3637,0.0,-0.0,0.0,0.0,0.0,1.3637,16.65910849999998,0.0,0.0,0.0,0.0
2025-08-31 20:00:00,battery_only,1.2723,0.0,-0.0,0.0,0.0,0.0,1.2723,15.319845342105245,0.0,0.0,0.0,0.0
2025-08-31 21:00:00,battery_only,1.2331,0.0,-0.0,0.0,0.0,0.0,1.2331,14.021845342105244,0.0,0.0,0.0,0.0
2025-08-31 22:00:00,battery_only,1.1516,0.0,-0.0,0.0,0.0,0.0,1.1516,12.809634815789455,0.0,0.0,0.0,0.0
2025-08-31 23:00:00,battery_only,1.1144,0.0,-0.0,0.0,0.0,0.0,0.0,12.809634815789455,0.0,0.0,0.0,1.1144
2025-09-01 00:00:00,battery_only,0.934,0.0,-0.0,0.0,0.0,0.0,0.934,11.826476921052613,0.0,0.0,0.0,0.0
2025-09-01 01:00:00,battery_only,0.9093,0.0,-0.0,0.0,0.0,0.0,0.9093,10.869319026315772,0.0,0.0,0.0,0.0
2025-09-01 02:00:00,battery_only,0.9395,0.0,-0.0,0.0,0.0,0.0,0.9395,9.880371657894718,0.0,0.0,0.0,0.0
2025-09-01 03:00:00,battery_only,0.9065,0.0,-0.0,0.0,0.0,0.0,0.9065,8.92616113157893,0.0,0.0,0.0,0.0
2025-09-01 04:00:00,battery_only,1.0242,0.0,-0.0,0.0,0.0,0.0,1.0242,7.848055868421035,0.0,0.0,0.0,0.0
2025-09-01 05:00:00,battery_only,1.0113,0.0,-0.0,0.0,0.0,0.0,1.0113,6.7835295526315615,0.0,0.0,0.0,0.0
2025-09-01 06:00:00,battery_only,1.0714,0.0,-0.0,0.0,0.0,0.0,1.0714,5.6557400789473515,0.0,0.0,0.0,0.0
2025-09-01 07:00:00,battery_only,1.0569,1.04363,1.04363,0.0,0.0,0.0,0.013269999999999893,5.64177165789472,0.0,0.0,0.0,0.0
2025-09-01 08:00:00,battery_only,1.0962,2.01614,2.01614,0.0,0.0,0.91994,0.0,6.51571465789472,0.0,0.0,0.0,0.0
2025-09-01 09:00:00,battery_only,1.1073,2.85124,2.85124,0.0,0.0,1.7439400000000003,0.0,8.17245765789472,0.0,0.0,0.0,0.0
2025-09-01 10:00:00,battery_only,1.1126,3.49202,3.3126,0.1794199999999999,0.0,2.2,0.0,10.26245765789472,0.0,0.0,0.0,0.0
2025-09-01 11:00:00,battery_only,1.1268,3.8948,3.3268000000000004,0.5679999999999996,0.0,2.2,0.0,12.35245765789472,0.0,0.0,0.0,0.0
2025-09-01 12:00:00,battery_only,1.1604,4.03221,3.3604000000000003,0.6718099999999998,0.0,2.2,0.0,14.44245765789472,0.0,0.0,0.0,0.0
2025-09-01 13:00:00,battery_only,1.1478,3.8948,3.3478000000000003,0.5469999999999997,0.0,2.2,0.0,16.532457657894717,0.0,0.0,0.0,0.0
2025-09-01 14:00:00,battery_only,1.1711,3.49202,3.3711,0.12091999999999992,0.0,2.2,0.0,18.622457657894717,0.0,0.0,0.0,0.0
2025-09-01 15:00:00,battery_only,1.2122,2.85124,2.85124,0.0,0.0,1.6390400000000003,0.0,20.179545657894717,0.0,0.0,0.0,0.0
2025-09-01 16:00:00,battery_only,1.2226,2.01614,2.01614,0.0,0.0,0.7935400000000001,0.0,20.933408657894716,0.0,0.0,0.0,0.0
2025-09-01 17:00:00,battery_only,1.2512,1.04363,1.04363,0.0,0.0,0.0,0.20757000000000003,20.714913921052613,0.0,0.0,0.0,0.0
2025-09-01 18:00:00,battery_only,1.3324,0.0,-0.0,0.0,0.0,0.0,1.3324,19.31238760526314,0.0,0.0,0.0,0.0
2025-09-01 19:00:00,battery_only,1.3666,0.0,-0.0,0.0,0.0,0.0,1.3283718749999935,17.91410142105262,0.0,0.0,0.0,0.038228125000006496
2025-09-01 20:00:00,battery_only,1.3542,0.0,-0.0,0.0,0.0,0.0,1.3542,16.488627736842094,0.0,0.0,0.0,0.0
2025-09-01 21:00:00,battery_only,1.2517,0.0,-0.0,0.0,0.0,0.0,1.2517,15.171048789473675,0.0,0.0,0.0,0.0
2025-09-01 22:00:00,battery_only,1.2062,0.0,-0.0,0.0,0.0,0.0,1.2062,13.901364578947359,0.0,0.0,0.0,0.0
2025-09-01 23:00:00,battery_only,1.1448,0.0,-0.0,0.0,0.0,0.0,1.1448,12.696311947368411,0.0,0.0,0.0,0.0
2025-09-02 00:00:00,battery_only,0.9508,0.0,-0.0,0.0,0.0,0.0,0.9508,11.695469842105254,0.0,0.0,0.0,0.0
2025-09-02 01:00:00,battery_only,0.9324,0.0,-0.0,0.0,0.0,0.0,0.9324,10.713996157894728,0.0,0.0,0.0,0.0
2025-09-02 02:00:00,battery_only,0.9783,0.0,-0.0,0.0,0.0,0.0,0.9783,9.684206684210517,0.0,0.0,0.0,0.0
2025-09-02 03:00:00,battery_only,1.0044,0.0,-0.0,0.0,0.0,0.0,1.0044,8.626943526315781,0.0,0.0,0.0,0.0
2025-09-02 04:00:00,battery_only,1.0321,0.0,-0.0,0.0,0.0,0.0,1.0321,7.540522473684201,0.0,0.0,0.0,0.0
2025-09-02 05:00:00,battery_only,1.071,0.0,-0.0,0.0,0.0,0.0,1.071,6.41315405263157,0.0,0.0,0.0,0.0
2025-09-02 06:00:00,battery_only,1.0405,0.0,-0.0,0.0,0.0,0.0,1.0405,5.317890894736833,0.0,0.0,0.0,0.0
2025-09-02 07:00:00,battery_only,1.1151,1.0964099999999999,1.0964099999999999,0.0,0.0,0.0,0.018690000000000095,5.298217210526307,0.0,0.0,0.0,0.0
2025-09-02 08:00:00,battery_only,1.0951,2.1181300000000003,2.1181300000000003,0.0,0.0,1.0230300000000003,0.0,6.2700957105263075,0.0,0.0,0.0,0.0
2025-09-02 09:00:00,battery_only,1.0649,2.9954400000000003,2.9954400000000003,0.0,0.0,1.9305400000000004,0.0,8.104108710526308,0.0,0.0,0.0,0.0
2025-09-02 10:00:00,battery_only,1.1037,3.6686299999999994,3.3037,0.3649299999999993,0.0,2.2,0.0,10.194108710526308,0.0,0.0,0.0,0.0
2025-09-02 11:00:00,battery_only,1.1526,4.09185,3.3526000000000002,0.7392499999999997,0.0,2.2,0.0,12.284108710526308,0.0,0.0,0.0,0.0
2025-09-02 12:00:00,battery_only,1.1297,4.23619,3.3297,0.9064899999999998,0.0,2.2,0.0,14.374108710526308,0.0,0.0,0.0,0.0
2025-09-02 13:00:00,battery_only,1.1876,4.09185,3.3876,0.70425,0.0,2.2,0.0,16.464108710526308,0.0,0.0,0.0,0.0
2025-09-02 14:00:00,battery_only,1.1463,3.6686299999999994,3.3463000000000003,0.3223299999999991,0.0,2.2,0.0,18.554108710526307,0.0,0.0,0.0,0.0
2025-09-02 15:00:00,battery_only,1.2434,2.9954400000000003,2.9954400000000003,0.0,0.0,1.7520400000000003,0.0,20.218546710526308,0.0,0.0,0.0,0.0
2025-09-02 16:00:00,battery_only,1.2099,2.1181300000000003,2.1181300000000003,0.0,0.0,0.9082300000000003,0.0,21.081365210526307,0.0,0.0,0.0,0.0
2025-09-02 17:00:00,battery_only,1.2527,1.0964099999999999,1.0964099999999999,0.0,0.0,0.0,0.15629000000000004,20.916849421052625,0.0,0.0,0.0,0.0
2025-09-02 18:00:00,battery_only,1.2589,0.0,-0.0,0.0,0.0,0.0,1.2589,19.59169152631578,0.0,0.0,0.0,0.0
2025-09-02 19:00:00,battery_only,1.3674,0.0,-0.0,0.0,0.0,0.0,1.3674,18.15232310526315,0.0,0.0,0.0,0.0
2025-09-02 20:00:00,battery_only,1.3168,0.0,-0.0,0.0,0.0,0.0,1.3168,16.766217842105256,0.0,0.0,0.0,0.0
2025-09-02 21:00:00,battery_only,1.277,0.0,-0.0,0.0,0.0,0.0,1.277,15.422007315789468,0.0,0.0,0.0,0.0
2025-09-02 22:00:00,battery_only,1.2729,0.0,-0.0,0.0,0.0,0.0,1.2729,14.082112578947363,0.0,0.0,0.0,0.0
2025-09-02 23:00:00,battery_only,1.1892,0.0,-0.0,0.0,0.0,0.0,1.1892,12.830323105263153,0.0,0.0,0.0,0.0
2025-09-03 00:00:00,battery_only,0.961,0.0,-0.0,0.0,0.0,0.0,0.961,11.818744157894733,0.0,0.0,0.0,0.0
2025-09-03 01:00:00,battery_only,0.9219,0.0,-0.0,0.0,0.0,0.0,0.9219,10.848323105263153,0.0,0.0,0.0,0.0
2025-09-03 02:00:00,battery_only,0.9425,0.0,-0.0,0.0,0.0,0.0,0.9425,9.85621784210526,0.0,0.0,0.0,0.0
2025-09-03 03:00:00,battery_only,0.9628,0.0,-0.0,0.0,0.0,0.0,0.9628,8.842744157894733,0.0,0.0,0.0,0.0
2025-09-03 04:00:00,battery_only,1.0192,0.0,-0.0,0.0,0.0,0.0,1.0192,7.769902052631576,0.0,0.0,0.0,0.0
2025-09-03 05:00:00,battery_only,1.0814,0.0,-0.0,0.0,0.0,0.0,1.0814,6.6315862631578915,0.0,0.0,0.0,0.0
2025-09-03 06:00:00,battery_only,1.0831,0.0,-0.0,0.0,0.0,0.0,1.0831,5.491480999999997,0.0,0.0,0.0,0.0
2025-09-03 07:00:00,battery_only,1.1611,1.1725,1.1725,0.0,0.0,0.011400000000000077,0.0,5.502310999999997,0.0,0.0,0.0,0.0
2025-09-03 08:00:00,battery_only,1.1413,2.26513,2.26513,0.0,0.0,1.12383,0.0,6.569949499999997,0.0,0.0,0.0,0.0
2025-09-03 09:00:00,battery_only,1.108,3.20341,3.20341,0.0,0.0,2.0954099999999998,0.0,8.560588999999997,0.0,0.0,0.0,0.0
2025-09-03 10:00:00,battery_only,1.1379,3.9233599999999997,3.3379000000000003,0.5854599999999994,0.0,2.2,0.0,10.650588999999997,0.0,0.0,0.0,0.0
2025-09-03 11:00:00,battery_only,1.1642,4.375909999999999,3.3642000000000003,1.011709999999999,0.0,2.2,0.0,12.740588999999996,0.0,0.0,0.0,0.0
2025-09-03 12:00:00,battery_only,1.1772,4.53026,3.3772,1.15306,0.0,2.2,0.0,14.830588999999996,0.0,0.0,0.0,0.0
2025-09-03 13:00:00,battery_only,1.1613,4.375909999999999,3.3613,1.0146099999999993,0.0,2.2,0.0,16.920588999999996,0.0,0.0,0.0,0.0
2025-09-03 14:00:00,battery_only,1.1412,3.9233599999999997,3.3412,0.5821599999999996,0.0,2.2,0.0,19.010588999999996,0.0,0.0,0.0,0.0
2025-09-03 15:00:00,battery_only,1.1594,3.20341,3.20341,0.0,0.0,2.04401,0.0,20.952398499999997,0.0,0.0,0.0,0.0
2025-09-03 16:00:00,battery_only,1.2221,2.26513,2.26513,0.0,0.0,1.0430300000000001,0.0,21.943277,0.0,0.0,0.0,0.0
2025-09-03 17:00:00,battery_only,1.305,1.1725,1.1725,0.0,0.0,0.0,0.13249999999999984,21.803803315789473,0.0,0.0,0.0,0.0
2025-09-03 18:00:00,battery_only,1.3132,0.0,-0.0,0.0,0.0,0.0,1.3132,20.42148752631579,0.0,0.0,0.0,0.0
2025-09-03 19:00:00,battery_only,1.3459,0.0,-0.0,0.0,0.0,0.0,1.3459,19.004750684210528,0.0,0.0,0.0,0.0
2025-09-03 20:00:00,battery_only,1.3342,0.0,-0.0,0.0,0.0,0.0,1.3342,17.600329631578948,0.0,0.0,0.0,0.0
2025-09-03 21:00:00,battery_only,1.2868,0.0,-0.0,0.0,0.0,0.0,1.2868,16.245803315789473,0.0,0.0,0.0,0.0
2025-09-03 22:00:00,battery_only,1.2269,0.0,-0.0,0.0,0.0,0.0,1.2269,14.954329631578945,0.0,0.0,0.0,0.0
2025-09-03 23:00:00,battery_only,1.1569,0.0,-0.0,0.0,0.0,0.0,1.1569,13.736540157894735,0.0,0.0,0.0,0.0
2025-09-04 00:00:00,battery_only,0.9782,0.0,-0.0,0.0,0.0,0.0,0.9782,12.70685594736842,0.0,0.0,0.0,0.0
2025-09-04 01:00:00,battery_only,0.9252,0.0,-0.0,0.0,0.0,0.0,0.9252,11.732961210526314,0.0,0.0,0.0,0.0
2025-09-04 02:00:00,battery_only,0.9453,0.0,-0.0,0.0,0.0,0.0,0.9453,10.737908578947367,0.0,0.0,0.0,0.0
2025-09-04 03:00:00,battery_only,0.9385,0.0,-0.0,0.0,0.0,0.0,0.9385,9.750013842105263,0.0,0.0,0.0,0.0
2025-09-04 04:00:00,battery_only,1.0169,0.0,-0.0,0.0,0.0,0.0,1.0169,8.679592789473684,0.0,0.0,0.0,0.0
2025-09-04 05:00:00,battery_only,1.0753,0.0,-0.0,0.0,0.0,0.0,1.0753,7.54769805263158,0.0,0.0,0.0,0.0
2025-09-04 06:00:00,battery_only,1.1214,0.0,-0.0,0.0,0.0,0.0,1.1214,6.3672770000000005,0.0,0.0,0.0,0.0
2025-09-04 07:00:00,battery_only,1.1058,0.92001,0.92001,0.0,0.0,0.0,0.1857899999999999,6.171708578947369,0.0,0.0,0.0,0.0
2025-09-04 08:00:00,battery_only,1.1309,1.7773700000000001,1.7773700000000001,0.0,0.0,0.6464700000000001,0.0,6.785855078947369,0.0,0.0,0.0,0.0
2025-09-04 09:00:00,battery_only,1.1101,2.51356,2.51356,0.0,0.0,1.40346,0.0,8.11914207894737,0.0,0.0,0.0,0.0
2025-09-04 10:00:00,battery_only,1.1282,3.07846,3.07846,0.0,0.0,1.95026,0.0,9.97188907894737,0.0,0.0,0.0,0.0
2025-09-04 11:00:00,battery_only,1.1206,3.43357,3.3206,0.11296999999999979,0.0,2.2,0.0,12.06188907894737,0.0,0.0,0.0,0.0
2025-09-04 12:00:00,battery_only,1.1165,3.5546699999999998,3.3165000000000004,0.23816999999999933,0.0,2.2,0.0,14.15188907894737,0.0,0.0,0.0,0.0
2025-09-04 13:00:00,battery_only,1.1283,3.43357,3.3283000000000005,0.10526999999999953,0.0,2.2,0.0,16.24188907894737,0.0,0.0,0.0,0.0
2025-09-04 14:00:00,battery_only,1.1542,3.07846,3.07846,0.0,0.0,1.9242600000000003,0.0,18.06993607894737,0.0,0.0,0.0,0.0
2025-09-04 15:00:00,battery_only,1.1567,2.51356,2.51356,0.0,0.0,1.35686,0.0,19.358953078947373,0.0,0.0,0.0,0.0
2025-09-04 16:00:00,battery_only,1.1961,1.7773700000000001,1.7773700000000001,0.0,0.0,0.5812700000000002,0.0,19.911159578947373,0.0,0.0,0.0,0.0
2025-09-04 17:00:00,battery_only,1.3057,0.92001,0.92001,0.0,0.0,0.0,0.3856900000000001,19.50517010526316,0.0,0.0,0.0,0.0
2025-09-04 18:00:00,battery_only,1.3862,0.0,-0.0,0.0,0.0,0.0,1.3862,18.046012210526317,0.0,0.0,0.0,0.0
2025-09-04 19:00:00,battery_only,1.2923,0.0,-0.0,0.0,0.0,0.0,1.2923,16.685696421052633,0.0,0.0,0.0,0.0
2025-09-04 20:00:00,battery_only,1.2919,0.0,-0.0,0.0,0.0,0.0,1.2919,15.325801684210527,0.0,0.0,0.0,0.0
2025-09-04 21:00:00,battery_only,1.2664,0.0,-0.0,0.0,0.0,0.0,1.2664,13.992749052631579,0.0,0.0,0.0,0.0
2025-09-04 22:00:00,battery_only,1.2284,0.0,-0.0,0.0,0.0,0.0,1.2284,12.699696421052632,0.0,0.0,0.0,0.0
2025-09-04 23:00:00,battery_only,1.1803,0.0,-0.0,0.0,0.0,0.0,0.0,12.699696421052632,0.0,0.0,0.0,1.1803
2025-09-05 00:00:00,battery_only,0.9443,0.0,-0.0,0.0,0.0,0.0,0.9443,11.705696421052632,0.0,0.0,0.0,0.0
2025-09-05 01:00:00,battery_only,0.9371,0.0,-0.0,0.0,0.0,0.0,0.9371,10.719275368421053,0.0,0.0,0.0,0.0
2025-09-05 02:00:00,battery_only,0.9591,0.0,-0.0,0.0,0.0,0.0,0.9591,9.709696421052632,0.0,0.0,0.0,0.0
2025-09-05 03:00:00,battery_only,0.9433,0.0,-0.0,0.0,0.0,0.0,0.9433,8.71674905263158,0.0,0.0,0.0,0.0
2025-09-05 04:00:00,battery_only,0.9876,0.0,-0.0,0.0,0.0,0.0,0.9876,7.6771701052631585,0.0,0.0,0.0,0.0
2025-09-05 05:00:00,battery_only,1.0327,0.0,-0.0,0.0,0.0,0.0,1.0327,6.590117473684211,0.0,0.0,0.0,0.0
2025-09-05 06:00:00,battery_only,1.0229,0.0,-0.0,0.0,0.0,0.0,1.0229,5.513380631578948,0.0,0.0,0.0,0.0
2025-09-05 07:00:00,battery_only,1.0636,1.14625,1.14625,0.0,0.0,0.08264999999999989,0.0,5.591898131578948,0.0,0.0,0.0,0.0
2025-09-05 08:00:00,battery_only,1.0783,2.2143800000000002,2.2143800000000002,0.0,0.0,1.1360800000000002,0.0,6.671174131578948,0.0,0.0,0.0,0.0
2025-09-05 09:00:00,battery_only,1.1382,3.13159,3.13159,0.0,0.0,1.99339,0.0,8.564894631578948,0.0,0.0,0.0,0.0
2025-09-05 10:00:00,battery_only,1.1192,3.8354399999999997,3.3192000000000004,0.5162399999999994,0.0,2.2,0.0,10.654894631578948,0.0,0.0,0.0,0.0
2025-09-05 11:00:00,battery_only,1.1295,4.27784,3.3295000000000003,0.94834,0.0,2.2,0.0,12.744894631578948,0.0,0.0,0.0,0.0
2025-09-05 12:00:00,battery_only,1.058,4.4287600000000005,3.258,1.1707600000000005,0.0,2.2,0.0,14.834894631578948,0.0,0.0,0.0,0.0
2025-09-05 13:00:00,battery_only,1.0781,4.27784,3.2781000000000002,0.9997400000000001,0.0,2.2,0.0,16.924894631578947,0.0,0.0,0.0,0.0
2025-09-05 14:00:00,battery_only,1.1604,3.8354399999999997,3.3604000000000003,0.47503999999999946,0.0,2.2,0.0,19.014894631578947,0.0,0.0,0.0,0.0
2025-09-05 15:00:00,battery_only,1.0796,3.13159,3.13159,0.0,0.0,2.05199,0.0,20.964285131578947,0.0,0.0,0.0,0.0
2025-09-05 16:00:00,battery_only,1.242,2.2143800000000002,2.2143800000000002,0.0,0.0,0.9723800000000002,0.0,21.888046131578946,0.0,0.0,0.0,0.0
2025-09-05 17:00:00,battery_only,1.1935,1.14625,1.14625,0.0,0.0,0.0,0.047250000000000014,21.83830928947368,0.0,0.0,0.0,0.0
2025-09-05 18:00:00,battery_only,1.3256,0.0,-0.0,0.0,0.0,0.0,1.3256,20.44294086842105,0.0,0.0,0.0,0.0
2025-09-05 19:00:00,battery_only,1.3021,0.0,-0.0,0.0,0.0,0.0,1.3021,19.072309289473683,0.0,0.0,0.0,0.0
2025-09-05 20:00:00,battery_only,1.3657,0.0,-0.0,0.0,0.0,0.0,1.3657,17.63473034210526,0.0,0.0,0.0,0.0
2025-09-05 21:00:00,battery_only,1.4,0.0,-0.0,0.0,0.0,0.0,1.4,16.161046131578946,0.0,0.0,0.0,0.0
2025-09-05 22:00:00,battery_only,1.16,0.0,-0.0,0.0,0.0,0.0,1.16,14.9399935,0.0,0.0,0.0,0.0
2025-09-05 23:00:00,battery_only,1.1737,0.0,-0.0,0.0,0.0,0.0,1.1737,13.704519815789475,0.0,0.0,0.0,0.0
2025-09-06 00:00:00,battery_only,0.8441,0.0,-0.0,0.0,0.0,0.0,0.8441,12.815993500000001,0.0,0.0,0.0,0.0
2025-09-06 01:00:00,battery_only,0.9148,0.0,-0.0,0.0,0.0,0.0,0.9148,11.85304613157895,0.0,0.0,0.0,0.0
2025-09-06 02:00:00,battery_only,0.9073,0.0,-0.0,0.0,0.0,0.0,0.0,11.85304613157895,0.0,0.0,0.0,0.9073
2025-09-06 03:00:00,battery_only,0.9377,0.0,-0.0,0.0,0.0,0.0,0.0,11.85304613157895,0.0,0.0,0.0,0.9377
2025-09-06 04:00:00,battery_only,0.9375,0.0,-0.0,0.0,0.0,0.0,0.9375,10.866204026315792,0.0,0.0,0.0,0.0
2025-09-06 05:00:00,battery_only,1.0263,0.0,-0.0,0.0,0.0,0.0,1.0263,9.785888236842109,0.0,0.0,0.0,0.0
2025-09-06 06:00:00,battery_only,0.9965,0.0,-0.0,0.0,0.0,0.0,0.9965,8.736940868421057,0.0,0.0,0.0,0.0
2025-09-06 07:00:00,battery_only,1.1064,0.70231,0.70231,0.0,0.0,0.0,0.40409000000000006,8.311582973684214,0.0,0.0,0.0,0.0
2025-09-06 08:00:00,battery_only,1.0692,1.35681,1.35681,0.0,0.0,0.28761000000000014,0.0,8.584812473684213,0.0,0.0,0.0,0.0
2025-09-06 09:00:00,battery_only,1.0406,1.91877,1.91877,0.0,0.0,0.8781700000000001,0.0,9.419073973684213,0.0,0.0,0.0,0.0
2025-09-06 10:00:00,battery_only,1.1297,2.35004,2.35004,0.0,0.0,1.22034,0.0,10.578396973684214,0.0,0.0,0.0,0.0
2025-09-06 11:00:00,battery_only,1.0774,2.62108,2.62108,0.0,0.0,1.5436800000000002,0.0,12.044892973684213,0.0,0.0,0.0,0.0
2025-09-06 12:00:00,battery_only,1.1422,2.71355,2.71355,0.0,0.0,1.57135,0.0,13.537675473684214,0.0,0.0,0.0,0.0
2025-09-06 13:00:00,battery_only,1.1303,2.62108,2.62108,0.0,0.0,1.49078,0.0,14.953916473684213,0.0,0.0,0.0,0.0
2025-09-06 14:00:00,battery_only,1.084,2.35004,2.35004,0.0,0.0,1.2660399999999998,0.0,16.156654473684213,0.0,0.0,0.0,0.0
2025-09-06 15:00:00,battery_only,1.1315,1.91877,1.91877,0.0,0.0,0.7872700000000001,0.0,16.904560973684212,0.0,0.0,0.0,0.0
2025-09-06 16:00:00,battery_only,1.1755,1.35681,1.35681,0.0,0.0,0.18131000000000008,0.0,17.076805473684214,0.0,0.0,0.0,0.0
2025-09-06 17:00:00,battery_only,1.2674,0.70231,0.70231,0.0,0.0,0.0,0.5650900000000001,16.481973894736846,0.0,0.0,0.0,0.0
2025-09-06 18:00:00,battery_only,1.2803,0.0,-0.0,0.0,0.0,0.0,1.2803,15.13428968421053,0.0,0.0,0.0,0.0
2025-09-06 19:00:00,battery_only,1.3038,0.0,-0.0,0.0,0.0,0.0,1.3038,13.761868631578952,0.0,0.0,0.0,0.0
2025-09-06 20:00:00,battery_only,1.2931,0.0,-0.0,0.0,0.0,0.0,1.2931,12.400710736842111,0.0,0.0,0.0,0.0
2025-09-06 21:00:00,battery_only,1.2628,0.0,-0.0,0.0,0.0,0.0,1.2628,11.071447578947375,0.0,0.0,0.0,0.0
2025-09-06 22:00:00,battery_only,1.2406,0.0,-0.0,0.0,0.0,0.0,0.0,11.071447578947375,0.0,0.0,0.0,1.2406
2025-09-06 23:00:00,battery_only,1.1208,0.0,-0.0,0.0,0.0,0.0,1.1208,9.891658105263165,0.0,0.0,0.0,0.0
2025-09-07 00:00:00,battery_only,0.885,0.0,-0.0,0.0,0.0,0.0,0.885,8.960079157894743,0.0,0.0,0.0,0.0
2025-09-07 01:00:00,battery_only,0.8853,0.0,-0.0,0.0,0.0,0.0,0.0,8.960079157894743,0.0,0.0,0.0,0.8853
2025-09-07 02:00:00,battery_only,0.8968,0.0,-0.0,0.0,0.0,0.0,0.8968,8.016079157894742,0.0,0.0,0.0,0.0
2025-09-07 03:00:00,battery_only,0.8922,0.0,-0.0,0.0,0.0,0.0,0.8922,7.0769212631578995,0.0,0.0,0.0,0.0
2025-09-07 04:00:00,battery_only,0.942,0.0,-0.0,0.0,0.0,0.0,0.942,6.085342315789479,0.0,0.0,0.0,0.0
2025-09-07 05:00:00,battery_only,1.0478,0.0,-0.0,0.0,0.0,0.0,1.0478,4.982394947368427,0.0,0.0,0.0,0.0
2025-09-07 06:00:00,battery_only,1.0337,0.0,-0.0,0.0,0.0,0.0,1.0337,3.8942896842105315,0.0,0.0,0.0,0.0
2025-09-07 07:00:00,battery_only,1.0895,1.0651199999999998,1.0651199999999998,0.0,0.0,0.0,0.02438000000000007,3.8686265263157944,0.0,0.0,0.0,0.0
2025-09-07 08:00:00,battery_only,1.006,2.0576499999999998,2.0576499999999998,0.0,0.0,1.0516499999999998,0.0,4.867694026315794,0.0,0.0,0.0,0.0
