timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-09-07 09:00:00,battery_only,1.1006,2.9099,2.9099,0.0,0.0,1.8093,0.0,6.5865290263157945,0.0,0.0,0.0,0.0
2025-09-07 10:00:00,battery_only,1.0753,3.56391,3.2753,0.2886099999999998,0.0,2.2,0.0,8.676529026315794,0.0,0.0,0.0,0.0
2025-09-07 11:00:00,battery_only,1.0645,3.97502,3.2645,0.7105200000000003,0.0,2.2,0.0,10.766529026315794,0.0,0.0,0.0,0.0
2025-09-07 12:00:00,battery_only,1.0886,4.11523,3.2886,0.8266300000000002,0.0,2.2,0.0,12.856529026315794,0.0,0.0,0.0,0.0
2025-09-07 13:00:00,battery_only,1.0771,3.97502,3.2771,0.6979200000000003,0.0,2.2,0.0,14.946529026315794,0.0,0.0,0.0,0.0
2025-09-07 14:00:00,battery_only,1.0432,3.56391,3.2432,0.32071000000000005,0.0,2.2,0.0,17.036529026315794,0.0,0.0,0.0,0.0
2025-09-07 15:00:00,battery_only,1.1624,2.9099,2.9099,0.0,0.0,1.7474999999999998,0.0,18.696654026315795,0.0,0.0,0.0,0.0
2025-09-07 16:00:00,battery_only,1.179,2.0576499999999998,2.0576499999999998,0.0,0.0,0.8786499999999997,0.0,19.531371526315795,0.0,0.0,0.0,0.0
2025-09-07 17:00:00,battery_only,1.2089,1.0651199999999998,1.0651199999999998,0.0,0.0,0.0,0.14378000000000024,19.38002415789474,0.0,0.0,0.0,0.0
2025-09-07 18:00:00,battery_only,1.2355,0.0,-0.0,0.0,0.0,0.0,1.2355,18.07949784210527,0.0,0.0,0.0,0.0
2025-09-07 19:00:00,battery_only,1.2511,0.0,-0.0,0.0,0.0,0.0,1.2511,16.762550473684218,0.0,0.0,0.0,0.0
2025-09-07 20:00:00,battery_only,1.3063,0.0,-0.0,0.0,0.0,0.0,1.3063,15.38749784210527,0.0,0.0,0.0,0.0
2025-09-07 21:00:00,battery_only,1.3156,0.0,-0.0,0.0,0.0,0.0,1.3156,14.002655736842113,0.0,0.0,0.0,0.0
2025-09-07 22:00:00,battery_only,1.2056,0.0,-0.0,0.0,0.0,0.0,1.2056,12.733603105263166,0.0,0.0,0.0,0.0
2025-09-07 23:00:00,battery_only,1.0778,0.0,-0.0,0.0,0.0,0.0,0.0,12.733603105263166,0.0,0.0,0.0,1.0778
2025-09-08 00:00:00,battery_only,0.9325,0.0,-0.0,0.0,0.0,0.0,0.9325,11.752024157894745,0.0,0.0,0.0,0.0
2025-09-08 01:00:00,battery_only,0.9295,0.0,-0.0,0.0,0.0,0.0,0.9295,10.773603105263167,0.0,0.0,0.0,0.0
2025-09-08 02:00:00,battery_only,0.9682,0.0,-0.0,0.0,0.0,0.0,0.9682,9.754445210526324,0.0,0.0,0.0,0.0
2025-09-08 03:00:00,battery_only,0.9812,0.0,-0.0,0.0,0.0,0.0,0.9812,8.721603105263167,0.0,0.0,0.0,0.0
2025-09-08 04:00:00,battery_only,0.9051,0.0,-0.0,0.0,0.0,0.0,0.9051,7.7688662631579035,0.0,0.0,0.0,0.0
2025-09-08 05:00:00,battery_only,1.049,0.0,-0.0,0.0,0.0,0.0,0.0,7.7688662631579035,0.0,0.0,0.0,1.049
2025-09-08 06:00:00,battery_only,1.0396,0.0,-0.0,0.0,0.0,0.0,1.0396,6.674550473684219,0.0,0.0,0.0,0.0
2025-09-08 07:00:00,battery_only,1.0547,0.96033,0.96033,0.0,0.0,0.0,0.09436999999999995,6.575213631578956,0.0,0.0,0.0,0.0
2025-09-08 08:00:00,battery_only,1.1061,1.85521,1.85521,0.0,0.0,0.7491099999999999,0.0,7.286868131578956,0.0,0.0,0.0,0.0
2025-09-08 09:00:00,battery_only,1.1263,2.6236699999999997,2.6236699999999997,0.0,0.0,1.4973699999999996,0.0,8.709369631578955,0.0,0.0,0.0,0.0
2025-09-08 10:00:00,battery_only,1.0603,3.21335,3.21335,0.0,0.0,2.1530500000000004,0.0,10.754767131578955,0.0,0.0,0.0,0.0
2025-09-08 11:00:00,battery_only,1.1314,3.584,3.3314000000000004,0.2525999999999997,0.0,2.2,0.0,12.844767131578955,0.0,0.0,0.0,0.0
2025-09-08 12:00:00,battery_only,1.1371,3.71049,3.3371000000000004,0.37338999999999967,0.0,2.2,0.0,14.934767131578955,0.0,0.0,0.0,0.0
2025-09-08 13:00:00,battery_only,1.1243,3.584,3.3243,0.25970000000000004,0.0,2.2,0.0,17.024767131578955,0.0,0.0,0.0,0.0
2025-09-08 14:00:00,battery_only,1.112,3.21335,3.21335,0.0,0.0,2.10135,0.0,19.021049631578954,0.0,0.0,0.0,0.0
2025-09-08 15:00:00,battery_only,1.1341,2.6236699999999997,2.6236699999999997,0.0,0.0,1.4895699999999996,0.0,20.436141131578953,0.0,0.0,0.0,0.0
2025-09-08 16:00:00,battery_only,1.2347,1.85521,1.85521,0.0,0.0,0.6205100000000001,0.0,21.025625631578954,0.0,0.0,0.0,0.0
2025-09-08 17:00:00,battery_only,1.2023,0.96033,0.96033,0.0,0.0,0.0,0.2419699999999999,20.77092036842106,0.0,0.0,0.0,0.0
2025-09-08 18:00:00,battery_only,1.3318,0.0,-0.0,0.0,0.0,0.0,1.3318,19.369025631578953,0.0,0.0,0.0,0.0
2025-09-08 19:00:00,battery_only,1.3243,0.0,-0.0,0.0,0.0,0.0,0.0,19.369025631578953,0.0,0.0,0.0,1.3243
2025-09-08 20:00:00,battery_only,1.3278,0.0,-0.0,0.0,0.0,0.0,1.3278,17.97134142105264,0.0,0.0,0.0,0.0
2025-09-08 21:00:00,battery_only,1.2413,0.0,-0.0,0.0,0.0,0.0,1.2413,16.66470984210527,0.0,0.0,0.0,0.0
2025-09-08 22:00:00,battery_only,1.2257,0.0,-0.0,0.0,0.0,0.0,1.2257,15.374499315789482,0.0,0.0,0.0,0.0
2025-09-08 23:00:00,battery_only,1.1702,0.0,-0.0,0.0,0.0,0.0,1.1702,14.14270984210527,0.0,0.0,0.0,0.0
2025-09-09 00:00:00,battery_only,0.8862,0.0,-0.0,0.0,0.0,0.0,0.0,14.14270984210527,0.0,0.0,0.0,0.8862
2025-09-09 01:00:00,battery_only,0.9456,0.0,-0.0,0.0,0.0,0.0,0.9456,13.147341421052639,0.0,0.0,0.0,0.0
2025-09-09 02:00:00,battery_only,0.9448,0.0,-0.0,0.0,0.0,0.0,0.9448,12.152815105263166,0.0,0.0,0.0,0.0
2025-09-09 03:00:00,battery_only,0.9435,0.0,-0.0,0.0,0.0,0.0,0.9435,11.159657210526323,0.0,0.0,0.0,0.0
2025-09-09 04:00:00,battery_only,1.0195,0.0,-0.0,0.0,0.0,0.0,1.0195,10.08649931578948,0.0,0.0,0.0,0.0
2025-09-09 05:00:00,battery_only,0.9658,0.0,-0.0,0.0,0.0,0.0,0.9658,9.069867736842111,0.0,0.0,0.0,0.0
2025-09-09 06:00:00,battery_only,1.0805,0.0,-0.0,0.0,0.0,0.0,1.0805,7.932499315789479,0.0,0.0,0.0,0.0
2025-09-09 07:00:00,battery_only,1.1481,0.9749599999999999,0.9749599999999999,0.0,0.0,0.0,0.17313999999999996,7.7502466842105315,0.0,0.0,0.0,0.0
2025-09-09 08:00:00,battery_only,1.1562,1.8834899999999999,1.8834899999999999,0.0,0.0,0.72729,0.0,8.441172184210531,0.0,0.0,0.0,0.0
2025-09-09 09:00:00,battery_only,1.1254,2.66364,2.66364,0.0,0.0,1.53824,0.0,9.902500184210531,0.0,0.0,0.0,0.0
2025-09-09 10:00:00,battery_only,1.1011,3.26228,3.26228,0.0,0.0,2.16118,0.0,11.955621184210532,0.0,0.0,0.0,0.0
2025-09-09 11:00:00,battery_only,1.0898,3.63853,3.2898000000000005,0.3487299999999993,0.0,2.2,0.0,14.045621184210532,0.0,0.0,0.0,0.0
2025-09-09 12:00:00,battery_only,1.1038,3.76691,3.3038,0.46311000000000035,0.0,2.2,0.0,16.13562118421053,0.0,0.0,0.0,0.0
2025-09-09 13:00:00,battery_only,1.1393,3.63853,3.3393,0.29922999999999966,0.0,2.2,0.0,18.22562118421053,0.0,0.0,0.0,0.0
2025-09-09 14:00:00,battery_only,1.1136,3.26228,3.26228,0.0,0.0,2.14868,0.0,20.266867184210533,0.0,0.0,0.0,0.0
2025-09-09 15:00:00,battery_only,1.1879,2.66364,2.66364,0.0,0.0,1.47574,0.0,21.66882018421053,0.0,0.0,0.0,0.0
2025-09-09 16:00:00,battery_only,1.2695,1.8834899999999999,1.8834899999999999,0.0,0.0,0.6139899999999998,0.0,22.252110684210532,0.0,0.0,0.0,0.0
2025-09-09 17:00:00,battery_only,1.2478,0.9749599999999999,0.9749599999999999,0.0,0.0,0.0,0.2728400000000001,21.964910684210533,0.0,0.0,0.0,0.0
2025-09-09 18:00:00,battery_only,1.2545,0.0,-0.0,0.0,0.0,0.0,1.2545,20.64438436842106,0.0,0.0,0.0,0.0
2025-09-09 19:00:00,battery_only,1.2862,0.0,-0.0,0.0,0.0,0.0,1.2862,19.290489631578957,0.0,0.0,0.0,0.0
2025-09-09 20:00:00,battery_only,1.3556,0.0,-0.0,0.0,0.0,0.0,1.3556,17.863542263157903,0.0,0.0,0.0,0.0
2025-09-09 21:00:00,battery_only,1.2934,0.0,-0.0,0.0,0.0,0.0,1.2934,16.502068578947377,0.0,0.0,0.0,0.0
2025-09-09 22:00:00,battery_only,1.2578,0.0,-0.0,0.0,0.0,0.0,1.2578,15.178068578947375,0.0,0.0,0.0,0.0
2025-09-09 23:00:00,battery_only,1.1342,0.0,-0.0,0.0,0.0,0.0,1.1342,13.98417384210527,0.0,0.0,0.0,0.0
2025-09-10 00:00:00,battery_only,0.9499,0.0,-0.0,0.0,0.0,0.0,0.9499,12.984279105263164,0.0,0.0,0.0,0.0
2025-09-10 01:00:00,battery_only,0.9259,0.0,-0.0,0.0,0.0,0.0,0.9259,12.009647526315796,0.0,0.0,0.0,0.0
2025-09-10 02:00:00,battery_only,0.9202,0.0,-0.0,0.0,0.0,0.0,0.9202,11.041015947368427,0.0,0.0,0.0,0.0
2025-09-10 03:00:00,battery_only,0.9505,0.0,-0.0,0.0,0.0,0.0,0.9505,10.040489631578954,0.0,0.0,0.0,0.0
2025-09-10 04:00:00,battery_only,0.9576,0.0,-0.0,0.0,0.0,0.0,0.9576,9.032489631578953,0.0,0.0,0.0,0.0
2025-09-10 05:00:00,battery_only,1.0926,0.0,-0.0,0.0,0.0,0.0,1.0926,7.882384368421058,0.0,0.0,0.0,0.0
2025-09-10 06:00:00,battery_only,1.0667,0.0,-0.0,0.0,0.0,0.0,1.0667,6.7595422631579005,0.0,0.0,0.0,0.0
2025-09-10 07:00:00,battery_only,1.1176,0.77966,0.77966,0.0,0.0,0.0,0.3379399999999999,6.403815947368427,0.0,0.0,0.0,0.0
2025-09-10 08:00:00,battery_only,1.0948,1.50619,1.50619,0.0,0.0,0.4113899999999999,0.0,6.794636447368427,0.0,0.0,0.0,0.0
2025-09-10 09:00:00,battery_only,1.0807,2.13003,2.13003,0.0,0.0,1.04933,0.0,7.791499947368427,0.0,0.0,0.0,0.0
2025-09-10 10:00:00,battery_only,1.1029,2.60876,2.60876,0.0,0.0,1.5058600000000002,0.0,9.222066947368427,0.0,0.0,0.0,0.0
2025-09-10 11:00:00,battery_only,1.1431,2.90969,2.90969,0.0,0.0,1.7665899999999999,0.0,10.900327447368428,0.0,0.0,0.0,0.0
2025-09-10 12:00:00,battery_only,1.0968,3.01238,3.01238,0.0,0.0,1.9155799999999998,0.0,12.720128447368428,0.0,0.0,0.0,0.0
2025-09-10 13:00:00,battery_only,1.0954,2.90969,2.90969,0.0,0.0,1.81429,0.0,14.443703947368428,0.0,0.0,0.0,0.0
2025-09-10 14:00:00,battery_only,1.1431,2.60876,2.60876,0.0,0.0,1.4656600000000002,0.0,15.836080947368428,0.0,0.0,0.0,0.0
2025-09-10 15:00:00,battery_only,1.1796,2.13003,2.13003,0.0,0.0,0.9504300000000001,0.0,16.73898944736843,0.0,0.0,0.0,0.0
2025-09-10 16:00:00,battery_only,1.2536,1.50619,1.50619,0.0,0.0,0.25258999999999987,0.0,16.978949947368427,0.0,0.0,0.0,0.0
2025-09-10 17:00:00,battery_only,1.2606,0.77966,0.77966,0.0,0.0,0.0,0.4809399999999999,16.472697315789482,0.0,0.0,0.0,0.0
2025-09-10 18:00:00,battery_only,1.3177,0.0,-0.0,0.0,0.0,0.0,1.3177,15.085644684210536,0.0,0.0,0.0,0.0
2025-09-10 19:00:00,battery_only,1.3521,0.0,-0.0,0.0,0.0,0.0,1.3521,13.662381526315798,0.0,0.0,0.0,0.0
2025-09-10 20:00:00,battery_only,1.2934,0.0,-0.0,0.0,0.0,0.0,1.2934,12.300907842105271,0.0,0.0,0.0,0.0
2025-09-10 21:00:00,battery_only,1.2643,0.0,-0.0,0.0,0.0,0.0,0.0,12.300907842105271,0.0,0.0,0.0,1.2643
2025-09-10 22:00:00,battery_only,1.1956,0.0,-0.0,0.0,0.0,0.0,1.1956,11.042381526315797,0.0,0.0,0.0,0.0
2025-09-10 23:00:00,battery_only,1.1092,0.0,-0.0,0.0,0.0,0.0,1.1092,9.874802578947376,0.0,0.0,0.0,0.0
2025-09-11 00:00:00,battery_only,0.9486,0.0,-0.0,0.0,0.0,0.0,0.9486,8.876276263157903,0.0,0.0,0.0,0.0
2025-09-11 01:00:00,battery_only,0.9389,0.0,-0.0,0.0,0.0,0.0,0.9389,7.8879604736842195,0.0,0.0,0.0,0.0
2025-09-11 02:00:00,battery_only,0.944,0.0,-0.0,0.0,0.0,0.0,0.944,6.894276263157904,0.0,0.0,0.0,0.0
2025-09-11 03:00:00,battery_only,0.8854,0.0,-0.0,0.0,0.0,0.0,0.8854,5.9622762631579045,0.0,0.0,0.0,0.0
2025-09-11 04:00:00,battery_only,1.0554,0.0,-0.0,0.0,0.0,0.0,0.0,5.9622762631579045,0.0,0.0,0.0,1.0554
2025-09-11 05:00:00,battery_only,1.0045,0.0,-0.0,0.0,0.0,0.0,1.0045,4.904907842105273,0.0,0.0,0.0,0.0
2025-09-11 06:00:00,battery_only,1.1325,0.0,-0.0,0.0,0.0,0.0,1.1325,3.7128025789473784,0.0,0.0,0.0,0.0
2025-09-11 07:00:00,battery_only,1.053,1.13512,1.13512,0.0,0.0,0.08211999999999997,0.0,3.7908165789473784,0.0,0.0,0.0,0.0
2025-09-11 08:00:00,battery_only,1.086,2.19289,2.19289,0.0,0.0,1.1068899999999997,0.0,4.842362078947378,0.0,0.0,0.0,0.0
2025-09-11 09:00:00,battery_only,1.0452,3.10121,3.10121,0.0,0.0,2.05601,0.0,6.795571578947378,0.0,0.0,0.0,0.0
2025-09-11 10:00:00,battery_only,1.121,3.7981999999999996,3.321,0.4771999999999994,0.0,2.2,0.0,8.885571578947378,0.0,0.0,0.0,0.0
2025-09-11 11:00:00,battery_only,1.0749,4.23633,3.2749,0.9614299999999996,0.0,2.2,0.0,10.975571578947378,0.0,0.0,0.0,0.0
2025-09-11 12:00:00,battery_only,1.0796,4.38578,3.2796000000000003,1.1061799999999993,0.0,2.2,0.0,13.065571578947377,0.0,0.0,0.0,0.0
2025-09-11 13:00:00,battery_only,1.0797,4.23633,3.2797,0.9566299999999996,0.0,2.2,0.0,15.155571578947377,0.0,0.0,0.0,0.0
2025-09-11 14:00:00,battery_only,1.1621,3.7981999999999996,3.3621,0.4360999999999997,0.0,2.2,0.0,17.245571578947377,0.0,0.0,0.0,0.0
2025-09-11 15:00:00,battery_only,1.1859,3.10121,3.10121,0.0,0.0,1.91531,0.0,19.065116078947376,0.0,0.0,0.0,0.0
2025-09-11 16:00:00,battery_only,1.2587,2.19289,2.19289,0.0,0.0,0.9341899999999999,0.0,19.952596578947375,0.0,0.0,0.0,0.0
2025-09-11 17:00:00,battery_only,1.2274,1.13512,1.13512,0.0,0.0,0.0,0.09228000000000014,19.85545973684211,0.0,0.0,0.0,0.0
2025-09-11 18:00:00,battery_only,1.3037,0.0,-0.0,0.0,0.0,0.0,1.3037,18.483143947368426,0.0,0.0,0.0,0.0
2025-09-11 19:00:00,battery_only,1.2874,0.0,-0.0,0.0,0.0,0.0,1.2874,17.127986052631584,0.0,0.0,0.0,0.0
2025-09-11 20:00:00,battery_only,1.3193,0.0,-0.0,0.0,0.0,0.0,1.3193,15.739249210526323,0.0,0.0,0.0,0.0
2025-09-11 21:00:00,battery_only,1.2782,0.0,-0.0,0.0,0.0,0.0,0.0,15.739249210526323,0.0,0.0,0.0,1.2782
2025-09-11 22:00:00,battery_only,1.2441,0.0,-0.0,0.0,0.0,0.0,1.2441,14.429670263157902,0.0,0.0,0.0,0.0
2025-09-11 23:00:00,battery_only,1.1819,0.0,-0.0,0.0,0.0,0.0,1.1819,13.185565000000008,0.0,0.0,0.0,0.0
2025-09-12 00:00:00,battery_only,0.9542,0.0,-0.0,0.0,0.0,0.0,0.0,13.185565000000008,0.0,0.0,0.0,0.9542
2025-09-12 01:00:00,battery_only,0.9051,0.0,-0.0,0.0,0.0,0.0,0.9051,12.232828157894744,0.0,0.0,0.0,0.0
2025-09-12 02:00:00,battery_only,0.9711,0.0,-0.0,0.0,0.0,0.0,0.9711,11.210617631578955,0.0,0.0,0.0,0.0
2025-09-12 03:00:00,battery_only,0.9606,0.0,-0.0,0.0,0.0,0.0,0.9606,10.199459736842114,0.0,0.0,0.0,0.0
2025-09-12 04:00:00,battery_only,0.9831,0.0,-0.0,0.0,0.0,0.0,0.9831,9.164617631578956,0.0,0.0,0.0,0.0
2025-09-12 05:00:00,battery_only,1.0098,0.0,-0.0,0.0,0.0,0.0,1.0098,8.101670263157903,0.0,0.0,0.0,0.0
2025-09-12 06:00:00,battery_only,1.052,0.0,-0.0,0.0,0.0,0.0,1.052,6.994301842105271,0.0,0.0,0.0,0.0
2025-09-12 07:00:00,battery_only,1.151,1.04153,1.04153,0.0,0.0,0.0,0.10946999999999996,6.879070263157902,0.0,0.0,0.0,0.0
2025-09-12 08:00:00,battery_only,1.1202,2.0120799999999996,2.0120799999999996,0.0,0.0,0.8918799999999996,0.0,7.726356263157902,0.0,0.0,0.0,0.0
2025-09-12 09:00:00,battery_only,1.1178,2.84557,2.84557,0.0,0.0,1.72777,0.0,9.367737763157901,0.0,0.0,0.0,0.0
2025-09-12 10:00:00,battery_only,1.1014,3.48509,3.3014,0.1836899999999999,0.0,2.2,0.0,11.457737763157901,0.0,0.0,0.0,0.0
2025-09-12 11:00:00,battery_only,1.1845,3.8871,3.3845,0.5026000000000002,0.0,2.2,0.0,13.547737763157901,0.0,0.0,0.0,0.0
2025-09-12 12:00:00,battery_only,1.1528,4.02423,3.3528000000000002,0.67143,0.0,2.2,0.0,15.6377377631579,0.0,0.0,0.0,0.0
2025-09-12 13:00:00,battery_only,1.0994,3.8871,3.2994000000000003,0.5876999999999999,0.0,2.2,0.0,17.7277377631579,0.0,0.0,0.0,0.0
2025-09-12 14:00:00,battery_only,1.1292,3.48509,3.3292,0.15588999999999986,0.0,2.2,0.0,19.8177377631579,0.0,0.0,0.0,0.0
2025-09-12 15:00:00,battery_only,1.1567,2.84557,2.84557,0.0,0.0,1.6888699999999999,0.0,21.4221642631579,0.0,0.0,0.0,0.0
2025-09-12 16:00:00,battery_only,1.2058,2.0120799999999996,2.0120799999999996,0.0,0.0,0.8062799999999997,0.0,22.1881302631579,0.0,0.0,0.0,0.0
2025-09-12 17:00:00,battery_only,1.2267,1.04153,1.04153,0.0,0.0,0.0,0.18516999999999983,21.993214473684215,0.0,0.0,0.0,0.0
2025-09-12 18:00:00,battery_only,1.3105,0.0,-0.0,0.0,0.0,0.0,1.3105,20.613740789473688,0.0,0.0,0.0,0.0
2025-09-12 19:00:00,battery_only,1.3752,0.0,-0.0,0.0,0.0,0.0,1.3752,19.166161842105268,0.0,0.0,0.0,0.0
2025-09-12 20:00:00,battery_only,1.2877,0.0,-0.0,0.0,0.0,0.0,1.2877,17.81068815789474,0.0,0.0,0.0,0.0
2025-09-12 21:00:00,battery_only,1.2585,0.0,-0.0,0.0,0.0,0.0,1.2585,16.485951315789478,0.0,0.0,0.0,0.0
2025-09-12 22:00:00,battery_only,1.2139,0.0,-0.0,0.0,0.0,0.0,0.0,16.485951315789478,0.0,0.0,0.0,1.2139
2025-09-12 23:00:00,battery_only,1.1363,0.0,-0.0,0.0,0.0,0.0,1.1363,15.289846052631582,0.0,0.0,0.0,0.0
2025-09-13 00:00:00,battery_only,0.9541,0.0,-0.0,0.0,0.0,0.0,0.9541,14.285530263157897,0.0,0.0,0.0,0.0
2025-09-13 01:00:00,battery_only,0.9298,0.0,-0.0,0.0,0.0,0.0,0.9298,13.306793421052634,0.0,0.0,0.0,0.0
2025-09-13 02:00:00,battery_only,0.9394,0.0,-0.0,0.0,0.0,0.0,0.9394,12.317951315789475,0.0,0.0,0.0,0.0
2025-09-13 03:00:00,battery_only,0.924,0.0,-0.0,0.0,0.0,0.0,0.924,11.345319736842107,0.0,0.0,0.0,0.0
2025-09-13 04:00:00,battery_only,0.9541,0.0,-0.0,0.0,0.0,0.0,0.9541,10.341003947368423,0.0,0.0,0.0,0.0
2025-09-13 05:00:00,battery_only,0.9572,0.0,-0.0,0.0,0.0,0.0,0.9572,9.333425000000002,0.0,0.0,0.0,0.0
2025-09-13 06:00:00,battery_only,1.0621,0.0,-0.0,0.0,0.0,0.0,0.0,9.333425000000002,0.0,0.0,0.0,1.0621
2025-09-13 07:00:00,battery_only,1.0812,0.9678199999999999,0.9678199999999999,0.0,0.0,0.0,0.0,9.333425000000002,0.0,0.0,0.0,0.11338000000000004
2025-09-13 08:00:00,battery_only,1.1193,1.8697,1.8697,0.0,0.0,0.7504,0.0,10.046305000000002,0.0,0.0,0.0,0.0
2025-09-13 09:00:00,battery_only,1.075,2.64411,2.64411,0.0,0.0,1.56911,0.0,11.536959500000002,0.0,0.0,0.0,0.0
2025-09-13 10:00:00,battery_only,1.0742,3.23834,3.23834,0.0,0.0,2.1641399999999997,0.0,13.592892500000001,0.0,0.0,0.0,0.0
2025-09-13 11:00:00,battery_only,1.0827,3.6119299999999996,3.2827,0.32922999999999947,0.0,2.2,0.0,15.682892500000001,0.0,0.0,0.0,0.0
2025-09-13 12:00:00,battery_only,1.1087,3.7393300000000003,3.3087,0.4306300000000003,0.0,2.2,0.0,17.7728925,0.0,0.0,0.0,0.0
2025-09-13 13:00:00,battery_only,1.0456,3.6119299999999996,3.2456000000000005,0.36632999999999916,0.0,2.2,0.0,19.8628925,0.0,0.0,0.0,0.0
2025-09-13 14:00:00,battery_only,1.1292,3.23834,3.23834,0.0,0.0,2.10914,0.0,21.8665755,0.0,0.0,0.0,0.0
2025-09-13 15:00:00,battery_only,1.1314,2.64411,2.64411,0.0,0.0,1.51271,0.0,23.30365,0.0,0.0,0.0,0.0
2025-09-13 16:00:00,battery_only,1.1367,1.8697,1.8697,0.0,0.0,0.7329999999999999,0.0,24.0,0.0,0.0,0.0,0.0
2025-09-13 17:00:00,battery_only,1.1517,0.9678199999999999,0.9678199999999999,0.0,0.0,0.0,0.18388000000000004,23.80644210526316,0.0,0.0,0.0,0.0
2025-09-13 18:00:00,battery_only,1.26,0.0,-0.0,0.0,0.0,0.0,1.26,22.480126315789473,0.0,0.0,0.0,0.0
2025-09-13 19:00:00,battery_only,1.3425,0.0,-0.0,0.0,0.0,0.0,1.3425,21.066968421052632,0.0,0.0,0.0,0.0
2025-09-13 20:00:00,battery_only,1.3512,0.0,-0.0,0.0,0.0,0.0,1.3512,19.64465263157895,0.0,0.0,0.0,0.0
2025-09-13 21:00:00,battery_only,1.2736,0.0,-0.0,0.0,0.0,0.0,0.0,19.64465263157895,0.0,0.0,0.0,1.2736
2025-09-13 22:00:00,battery_only,1.2593,0.0,-0.0,0.0,0.0,0.0,1.2593,18.31907368421053,0.0,0.0,0.0,0.0
2025-09-13 23:00:00,battery_only,1.1173,0.0,-0.0,0.0,0.0,0.0,1.1173,17.142968421052636,0.0,0.0,0.0,0.0
2025-09-14 00:00:00,battery_only,0.9228,0.0,-0.0,0.0,0.0,0.0,0.9228,16.171600000000005,0.0,0.0,0.0,0.0
2025-09-14 01:00:00,battery_only,0.8867,0.0,-0.0,0.0,0.0,0.0,0.0,16.171600000000005,0.0,0.0,0.0,0.8867
2025-09-14 02:00:00,battery_only,0.8961,0.0,-0.0,0.0,0.0,0.0,0.8961,15.228336842105268,0.0,0.0,0.0,0.0
2025-09-14 03:00:00,battery_only,0.9116,0.0,-0.0,0.0,0.0,0.0,0.9116,14.268757894736847,0.0,0.0,0.0,0.0
2025-09-14 04:00:00,battery_only,0.9013,0.0,-0.0,0.0,0.0,0.0,0.9013,13.320021052631585,0.0,0.0,0.0,0.0
2025-09-14 05:00:00,battery_only,1.0395,0.0,-0.0,0.0,0.0,0.0,1.0395,12.225810526315795,0.0,0.0,0.0,0.0
2025-09-14 06:00:00,battery_only,1.0186,0.0,-0.0,0.0,0.0,0.0,1.0186,11.153600000000006,0.0,0.0,0.0,0.0
2025-09-14 07:00:00,battery_only,1.0415,0.8650599999999999,0.8650599999999999,0.0,0.0,0.0,0.17644000000000015,10.967873684210533,0.0,0.0,0.0,0.0
2025-09-14 08:00:00,battery_only,1.0434,1.67125,1.67125,0.0,0.0,0.6278499999999998,0.0,11.564331184210532,0.0,0.0,0.0,0.0
2025-09-14 09:00:00,battery_only,1.0749,2.36348,2.36348,0.0,0.0,1.28858,0.0,12.788482184210533,0.0,0.0,0.0,0.0
2025-09-14 10:00:00,battery_only,1.1326,2.89464,2.89464,0.0,0.0,1.7620399999999998,0.0,14.462420184210533,0.0,0.0,0.0,0.0
2025-09-14 11:00:00,battery_only,1.1418,3.22854,3.22854,0.0,0.0,2.0867400000000003,0.0,16.444823184210534,0.0,0.0,0.0,0.0
2025-09-14 12:00:00,battery_only,1.0304,3.3424300000000002,3.2304000000000004,0.11202999999999985,0.0,2.2,0.0,18.534823184210534,0.0,0.0,0.0,0.0
2025-09-14 13:00:00,battery_only,1.0794,3.22854,3.22854,0.0,0.0,2.14914,0.0,20.576506184210533,0.0,0.0,0.0,0.0
2025-09-14 14:00:00,battery_only,1.0744,2.89464,2.89464,0.0,0.0,1.8202399999999999,0.0,22.305734184210532,0.0,0.0,0.0,0.0
2025-09-14 15:00:00,battery_only,1.1625,2.36348,2.36348,0.0,0.0,1.20098,0.0,23.44666518421053,0.0,0.0,0.0,0.0
2025-09-14 16:00:00,battery_only,1.1783,1.67125,1.67125,0.0,0.0,0.49295,0.0,23.91496768421053,0.0,0.0,0.0,0.0
2025-09-14 17:00:00,battery_only,1.1967,0.8650599999999999,0.8650599999999999,0.0,0.0,0.0,0.33164000000000016,23.565872947368426,0.0,0.0,0.0,0.0
2025-09-14 18:00:00,battery_only,1.2664,0.0,-0.0,0.0,0.0,0.0,1.2664,22.23282031578948,0.0,0.0,0.0,0.0
2025-09-14 19:00:00,battery_only,1.2806,0.0,-0.0,0.0,0.0,0.0,1.2806,20.88482031578948,0.0,0.0,0.0,0.0
2025-09-14 20:00:00,battery_only,1.3489,0.0,-0.0,0.0,0.0,0.0,1.3489,19.464925578947373,0.0,0.0,0.0,0.0
2025-09-14 21:00:00,battery_only,1.2794,0.0,-0.0,0.0,0.0,0.0,1.2794,18.11818873684211,0.0,0.0,0.0,0.0
2025-09-14 22:00:00,battery_only,1.2182,0.0,-0.0,0.0,0.0,0.0,1.2182,16.835872947368426,0.0,0.0,0.0,0.0
2025-09-14 23:00:00,battery_only,1.0367,0.0,-0.0,0.0,0.0,0.0,1.0367,15.744609789473689,0.0,0.0,0.0,0.0
2025-09-15 00:00:00,battery_only,0.922,0.0,-0.0,0.0,0.0,0.0,0.0,15.744609789473689,0.0,0.0,0.0,0.922
2025-09-15 01:00:00,battery_only,0.9914,0.0,-0.0,0.0,0.0,0.0,0.9914,14.701030842105268,0.0,0.0,0.0,0.0
2025-09-15 02:00:00,battery_only,0.9802,0.0,-0.0,0.0,0.0,0.0,0.0,14.701030842105268,0.0,0.0,0.0,0.9802
2025-09-15 03:00:00,battery_only,0.9063,0.0,-0.0,0.0,0.0,0.0,0.0,14.701030842105268,0.0,0.0,0.0,0.9063
2025-09-15 04:00:00,battery_only,0.9827,0.0,-0.0,0.0,0.0,0.0,0.9827,13.66660978947369,0.0,0.0,0.0,0.0
2025-09-15 05:00:00,battery_only,0.9942,0.0,-0.0,0.0,0.0,0.0,0.9942,12.620083473684216,0.0,0.0,0.0,0.0
2025-09-15 06:00:00,battery_only,1.1209,0.0,-0.0,0.0,0.0,0.0,1.1209,11.440188736842112,0.0,0.0,0.0,0.0
2025-09-15 07:00:00,battery_only,1.1039,0.55118,0.55118,0.0,0.0,0.0,0.5527200000000001,10.858378210526322,0.0,0.0,0.0,0.0
2025-09-15 08:00:00,battery_only,1.0863,1.06477,1.06477,0.0,0.0,0.0,0.02153000000000005,10.835715052631585,0.0,0.0,0.0,0.0
2025-09-15 09:00:00,battery_only,1.1127,1.50577,1.50577,0.0,0.0,0.39307000000000003,0.0,11.209131552631584,0.0,0.0,0.0,0.0
2025-09-15 10:00:00,battery_only,1.029,1.8442200000000002,1.8442200000000002,0.0,0.0,0.8152200000000003,0.0,11.983590552631584,0.0,0.0,0.0,0.0
2025-09-15 11:00:00,battery_only,1.0744,2.05695,2.05695,0.0,0.0,0.98255,0.0,12.917013052631585,0.0,0.0,0.0,0.0
2025-09-15 12:00:00,battery_only,1.1127,2.12947,2.12947,0.0,0.0,1.01677,0.0,13.882944552631585,0.0,0.0,0.0,0.0
2025-09-15 13:00:00,battery_only,1.1471,2.05695,2.05695,0.0,0.0,0.90985,0.0,14.747302052631586,0.0,0.0,0.0,0.0
2025-09-15 14:00:00,battery_only,1.077,1.8442200000000002,1.8442200000000002,0.0,0.0,0.7672200000000002,0.0,15.476161052631586,0.0,0.0,0.0,0.0
2025-09-15 15:00:00,battery_only,1.1507,1.50577,1.50577,0.0,0.0,0.35507,0.0,15.813477552631586,0.0,0.0,0.0,0.0
2025-09-15 16:00:00,battery_only,1.2322,1.06477,1.06477,0.0,0.0,0.0,0.16742999999999997,15.637235447368427,0.0,0.0,0.0,0.0
2025-09-15 17:00:00,battery_only,1.2022,0.55118,0.55118,0.0,0.0,0.0,0.6510199999999999,14.951951236842111,0.0,0.0,0.0,0.0
2025-09-15 18:00:00,battery_only,1.303,0.0,-0.0,0.0,0.0,0.0,1.303,13.58037228947369,0.0,0.0,0.0,0.0
2025-09-15 19:00:00,battery_only,1.3297,0.0,-0.0,0.0,0.0,0.0,1.3297,12.180688078947375,0.0,0.0,0.0,0.0
2025-09-15 20:00:00,battery_only,1.3842,0.0,-0.0,0.0,0.0,0.0,1.3842,10.723635447368427,0.0,0.0,0.0,0.0
2025-09-15 21:00:00,battery_only,1.2863,0.0,-0.0,0.0,0.0,0.0,1.2863,9.369635447368427,0.0,0.0,0.0,0.0
2025-09-15 22:00:00,battery_only,1.2229,0.0,-0.0,0.0,0.0,0.0,1.2229,8.08237228947369,0.0,0.0,0.0,0.0
2025-09-15 23:00:00,battery_only,1.1758,0.0,-0.0,0.0,0.0,0.0,1.1758,6.8446880789473745,0.0,0.0,0.0,0.0
2025-09-16 00:00:00,battery_only,0.8847,0.0,-0.0,0.0,0.0,0.0,0.8847,5.913424921052638,0.0,0.0,0.0,0.0
2025-09-16 01:00:00,battery_only,0.9225,0.0,-0.0,0.0,0.0,0.0,0.9225,4.94237228947369,0.0,0.0,0.0,0.0
2025-09-16 02:00:00,battery_only,0.9268,0.0,-0.0,0.0,0.0,0.0,0.9268,3.966793342105269,0.0,0.0,0.0,0.0
2025-09-16 03:00:00,battery_only,0.9567,0.0,-0.0,0.0,0.0,0.0,0.9567,2.959740710526322,0.0,0.0,0.0,0.0
2025-09-16 04:00:00,battery_only,1.0175,0.0,-0.0,0.0,0.0,0.0,0.0,2.959740710526322,0.0,0.0,0.0,1.0175
2025-09-16 05:00:00,battery_only,1.0471,0.0,-0.0,0.0,0.0,0.0,1.0471,1.8575301842105325,0.0,0.0,0.0,0.0
2025-09-16 06:00:00,battery_only,1.0452,0.0,-0.0,0.0,0.0,0.0,1.0452,0.7573196578947432,0.0,0.0,0.0,0.0
2025-09-16 07:00:00,battery_only,1.1003,1.06911,1.06911,0.0,0.0,0.0,0.0,0.7573196578947432,0.0,0.0,0.0,0.03119000000000005
2025-09-16 08:00:00,battery_only,1.1559,2.06535,2.06535,0.0,0.0,0.9094500000000001,0.0,1.6212971578947433,0.0,0.0,0.0,0.0
2025-09-16 09:00:00,battery_only,1.0858,2.92089,2.92089,0.0,0.0,1.8350899999999999,0.0,3.364632657894743,0.0,0.0,0.0,0.0
2025-09-16 10:00:00,battery_only,1.113,3.57735,3.313,0.26434999999999986,0.0,2.2,0.0,5.454632657894743,0.0,0.0,0.0,0.0
2025-09-16 11:00:00,battery_only,1.1015,3.9899999999999998,3.3015,0.6884999999999999,0.0,2.2,0.0,7.544632657894743,0.0,0.0,0.0,0.0
2025-09-16 12:00:00,battery_only,1.1093,4.13077,3.3093000000000004,0.8214699999999997,0.0,2.2,0.0,9.634632657894743,0.0,0.0,0.0,0.0
2025-09-16 13:00:00,battery_only,1.0705,3.9899999999999998,3.2705,0.7194999999999996,0.0,2.2,0.0,11.724632657894743,0.0,0.0,0.0,0.0
2025-09-16 14:00:00,battery_only,1.1806,3.57735,3.3806000000000003,0.19674999999999976,0.0,2.2,0.0,13.814632657894743,0.0,0.0,0.0,0.0
2025-09-16 15:00:00,battery_only,1.1383,2.92089,2.92089,0.0,0.0,1.78259,0.0,15.508093157894743,0.0,0.0,0.0,0.0
2025-09-16 16:00:00,battery_only,1.2325,2.06535,2.06535,0.0,0.0,0.8328500000000001,0.0,16.299300657894744,0.0,0.0,0.0,0.0
2025-09-16 17:00:00,battery_only,1.2281,1.06911,1.06911,0.0,0.0,0.0,0.0,16.299300657894744,0.0,0.0,0.0,0.15898999999999996
2025-09-16 18:00:00,battery_only,1.2754,0.0,-0.0,0.0,0.0,0.0,1.2754,14.95677434210527,0.0,0.0,0.0,0.0
2025-09-16 19:00:00,battery_only,1.3664,0.0,-0.0,0.0,0.0,0.0,1.3664,13.518458552631586,0.0,0.0,0.0,0.0
2025-09-16 20:00:00,battery_only,1.3607,0.0,-0.0,0.0,0.0,0.0,1.3607,12.086142763157902,0.0,0.0,0.0,0.0
2025-09-16 21:00:00,battery_only,1.3,0.0,-0.0,0.0,0.0,0.0,1.3,10.717721710526323,0.0,0.0,0.0,0.0
2025-09-16 22:00:00,battery_only,1.2522,0.0,-0.0,0.0,0.0,0.0,1.2522,9.399616447368428,0.0,0.0,0.0,0.0
2025-09-16 23:00:00,battery_only,1.1399,0.0,-0.0,0.0,0.0,0.0,0.0,9.399616447368428,0.0,0.0,0.0,1.1399
2025-09-17 00:00:00,battery_only,0.9232,0.0,-0.0,0.0,0.0,0.0,0.9232,8.427826973684217,0.0,0.0,0.0,0.0
2025-09-17 01:00:00,battery_only,0.9092,0.0,-0.0,0.0,0.0,0.0,0.9092,7.47077434210527,0.0,0.0,0.0,0.0
2025-09-17 02:00:00,battery_only,0.9671,0.0,-0.0,0.0,0.0,0.0,0.46217245000000673,6.984277026315789,0.0,0.0,0.0,0.5049275499999932
2025-09-17 03:00:00,battery_only,0.94,0.0,-0.0,0.0,0.0,0.0,0.0,6.984277026315789,0.0,0.0,0.0,0.94
2025-09-17 04:00:00,battery_only,1.0365,0.0,-0.0,0.0,0.0,0.0,1.0365,5.893224394736842,0.0,0.0,0.0,0.0
2025-09-17 05:00:00,battery_only,1.0204,0.0,-0.0,0.0,0.0,0.0,0.0,5.893224394736842,0.0,0.0,0.0,1.0204
2025-09-17 06:00:00,battery_only,1.0684,0.0,-0.0,0.0,0.0,0.0,1.0684,4.768592815789474,0.0,0.0,0.0,0.0
2025-09-17 07:00:00,battery_only,1.1193,0.6388900000000001,0.6388900000000001,0.0,0.0,0.0,0.4804099999999999,4.262898078947369,0.0,0.0,0.0,0.0
2025-09-17 08:00:00,battery_only,1.1102,1.23424,1.23424,0.0,0.0,0.12403999999999993,0.0,4.380736078947369,0.0,0.0,0.0,0.0
2025-09-17 09:00:00,battery_only,1.102,1.74545,1.74545,0.0,0.0,0.6434499999999999,0.0,4.992013578947369,0.0,0.0,0.0,0.0
2025-09-17 10:00:00,battery_only,1.1073,2.13773,2.13773,0.0,0.0,1.03043,0.0,5.970922078947369,0.0,0.0,0.0,0.0
2025-09-17 11:00:00,battery_only,1.1348,2.38434,2.38434,0.0,0.0,1.2495399999999999,0.0,7.15798507894737,0.0,0.0,0.0,0.0
2025-09-17 12:00:00,battery_only,1.0906,2.46841,2.46841,0.0,0.0,1.37781,0.0,8.46690457894737,0.0,0.0,0.0,0.0
2025-09-17 13:00:00,battery_only,1.1165,2.38434,2.38434,0.0,0.0,1.2678399999999999,0.0,9.671352578947369,0.0,0.0,0.0,0.0
2025-09-17 14:00:00,battery_only,1.1367,2.13773,2.13773,0.0,0.0,1.0010299999999999,0.0,10.622331078947369,0.0,0.0,0.0,0.0
2025-09-17 15:00:00,battery_only,1.1891,1.74545,1.74545,0.0,0.0,0.5563499999999999,0.0,11.150863578947368,0.0,0.0,0.0,0.0
2025-09-17 16:00:00,battery_only,1.1968,1.23424,1.23424,0.0,0.0,0.03743999999999992,0.0,11.186431578947367,0.0,0.0,0.0,0.0
2025-09-17 17:00:00,battery_only,1.3051,0.6388900000000001,0.6388900000000001,0.0,0.0,0.0,0.6662099999999999,10.48515789473684,0.0,0.0,0.0,0.0
2025-09-17 18:00:00,battery_only,1.2901,0.0,-0.0,0.0,0.0,0.0,0.0,10.48515789473684,0.0,0.0,0.0,1.2901
2025-09-17 19:00:00,battery_only,1.3194,0.0,-0.0,0.0,0.0,0.0,1.3194,9.096315789473683,0.0,0.0,0.0,0.0
2025-09-17 20:00:00,battery_only,1.3229,0.0,-0.0,0.0,0.0,0.0,1.3229,7.7037894736842105,0.0,0.0,0.0,0.0
2025-09-17 21:00:00,battery_only,1.2512,0.0,-0.0,0.0,0.0,0.0,0.0,7.7037894736842105,0.0,0.0,0.0,1.2512
2025-09-17 22:00:00,battery_only,1.1952,0.0,-0.0,0.0,0.0,0.0,1.1952,6.445684210526316,0.0,0.0,0.0,0.0
2025-09-17 23:00:00,battery_only,1.1321,0.0,-0.0,0.0,0.0,0.0,1.1321,5.2540000000000004,0.0,0.0,0.0,0.0
2025-09-18 00:00:00,battery_only,0.957,0.0,-0.0,0.0,0.0,0.0,0.957,4.246631578947369,0.0,0.0,0.0,0.0
2025-09-18 01:00:00,battery_only,0.9276,0.0,-0.0,0.0,0.0,0.0,0.9276,3.2702105263157897,0.0,0.0,0.0,0.0
2025-09-18 02:00:00,battery_only,0.9255,0.0,-0.0,0.0,0.0,0.0,0.0,3.2702105263157897,0.0,0.0,0.0,0.9255
2025-09-18 03:00:00,battery_only,0.9972,0.0,-0.0,0.0,0.0,0.0,0.9972,2.220526315789474,0.0,0.0,0.0,0.0
2025-09-18 04:00:00,battery_only,1.0383,0.0,-0.0,0.0,0.0,0.0,0.0,2.220526315789474,0.0,0.0,0.0,1.0383
2025-09-18 05:00:00,battery_only,1.068,0.0,-0.0,0.0,0.0,0.0,1.068,1.0963157894736844,0.0,0.0,0.0,0.0
2025-09-18 06:00:00,battery_only,1.0415,0.0,-0.0,0.0,0.0,0.0,1.0415,0.0,0.0,0.0,0.0,0.0
2025-09-18 07:00:00,battery_only,1.0804,1.1010300000000002,1.1010300000000002,0.0,0.0,0.020630000000000148,0.0,0.01959850000000014,0.0,0.0,0.0,0.0
2025-09-18 08:00:00,battery_only,1.1655,2.12695,2.12695,0.0,0.0,0.9614499999999999,0.0,0.932976,0.0,0.0,0.0,0.0
2025-09-18 09:00:00,battery_only,1.1184,3.00797,3.00797,0.0,0.0,1.8895699999999997,0.0,2.7280675,0.0,0.0,0.0,0.0
2025-09-18 10:00:00,battery_only,1.0997,3.6840300000000004,3.2997,0.3843300000000003,0.0,2.2,0.0,4.8180675,0.0,0.0,0.0,0.0
2025-09-18 11:00:00,battery_only,1.1292,4.109,3.3292,0.7797999999999998,0.0,2.2,0.0,6.9080675,0.0,0.0,0.0,0.0
2025-09-18 12:00:00,battery_only,1.142,4.25397,3.342,0.9119699999999997,0.0,2.2,0.0,8.9980675,0.0,0.0,0.0,0.0
2025-09-18 13:00:00,battery_only,1.1025,4.109,3.3025,0.8064999999999998,0.0,2.2,0.0,11.0880675,0.0,0.0,0.0,0.0
2025-09-18 14:00:00,battery_only,1.143,3.6840300000000004,3.343,0.3410300000000004,0.0,2.2,0.0,13.1780675,0.0,0.0,0.0,0.0
2025-09-18 15:00:00,battery_only,1.1908,3.00797,3.00797,0.0,0.0,1.8171699999999997,0.0,14.904378999999999,0.0,0.0,0.0,0.0
2025-09-18 16:00:00,battery_only,1.1634,2.12695,2.12695,0.0,0.0,0.9635499999999999,0.0,15.819751499999999,0.0,0.0,0.0,0.0
2025-09-18 17:00:00,battery_only,1.2477,1.1010300000000002,1.1010300000000002,0.0,0.0,0.0,0.0,15.819751499999999,0.0,0.0,0.0,0.14666999999999986
2025-09-18 18:00:00,battery_only,1.2594,0.0,-0.0,0.0,0.0,0.0,1.2594,14.494067289473684,0.0,0.0,0.0,0.0
2025-09-18 19:00:00,battery_only,1.2953,0.0,-0.0,0.0,0.0,0.0,1.2953,13.130593605263158,0.0,0.0,0.0,0.0
2025-09-18 20:00:00,battery_only,1.3101,0.0,-0.0,0.0,0.0,0.0,1.3101,11.751540973684211,0.0,0.0,0.0,0.0
2025-09-18 21:00:00,battery_only,1.3081,0.0,-0.0,0.0,0.0,0.0,1.3081,10.374593605263158,0.0,0.0,0.0,0.0
2025-09-18 22:00:00,battery_only,1.2175,0.0,-0.0,0.0,0.0,0.0,1.2175,9.093014657894736,0.0,0.0,0.0,0.0
2025-09-18 23:00:00,battery_only,1.1282,0.0,-0.0,0.0,0.0,0.0,1.1282,7.905435710526315,0.0,0.0,0.0,0.0
2025-09-19 00:00:00,battery_only,0.9246,0.0,-0.0,0.0,0.0,0.0,0.0,7.905435710526315,0.0,0.0,0.0,0.9246
2025-09-19 01:00:00,battery_only,0.8945,0.0,-0.0,0.0,0.0,0.0,0.0,7.905435710526315,0.0,0.0,0.0,0.8945
2025-09-19 02:00:00,battery_only,0.9524,0.0,-0.0,0.0,0.0,0.0,0.9524,6.902909394736842,0.0,0.0,0.0,0.0
2025-09-19 03:00:00,battery_only,0.9941,0.0,-0.0,0.0,0.0,0.0,0.9941,5.856488342105263,0.0,0.0,0.0,0.0
2025-09-19 04:00:00,battery_only,0.9888,0.0,-0.0,0.0,0.0,0.0,0.9888,4.815646236842105,0.0,0.0,0.0,0.0
2025-09-19 05:00:00,battery_only,1.0234,0.0,-0.0,0.0,0.0,0.0,1.0234,3.7383830789473684,0.0,0.0,0.0,0.0
2025-09-19 06:00:00,battery_only,1.0788,0.0,-0.0,0.0,0.0,0.0,1.0788,2.6028041315789476,0.0,0.0,0.0,0.0
2025-09-19 07:00:00,battery_only,1.0334,1.07247,1.07247,0.0,0.0,0.03906999999999994,0.0,2.6399206315789474,0.0,0.0,0.0,0.0
2025-09-19 08:00:00,battery_only,1.1256,2.07186,2.07186,0.0,0.0,0.9462600000000001,0.0,3.5388676315789476,0.0,0.0,0.0,0.0
2025-09-19 09:00:00,battery_only,1.2073,2.93006,2.93006,0.0,0.0,1.72276,0.0,5.175489631578948,0.0,0.0,0.0,0.0
2025-09-19 10:00:00,battery_only,1.104,3.58862,3.3040000000000003,0.2846199999999999,0.0,2.2,0.0,7.265489631578948,0.0,0.0,0.0,0.0
2025-09-19 11:00:00,battery_only,1.1031,4.00253,3.3031,0.69943,0.0,2.2,0.0,9.355489631578948,0.0,0.0,0.0,0.0
2025-09-19 12:00:00,battery_only,1.1336,4.14372,3.3336,0.81012,0.0,2.2,0.0,11.445489631578948,0.0,0.0,0.0,0.0
2025-09-19 13:00:00,battery_only,1.171,4.00253,3.3710000000000004,0.6315299999999997,0.0,2.2,0.0,13.535489631578947,0.0,0.0,0.0,0.0
2025-09-19 14:00:00,battery_only,1.1662,3.58862,3.3662,0.22242000000000006,0.0,2.2,0.0,15.625489631578947,0.0,0.0,0.0,0.0
2025-09-19 15:00:00,battery_only,1.0949,2.93006,2.93006,0.0,0.0,1.8351600000000001,0.0,17.368891631578947,0.0,0.0,0.0,0.0
2025-09-19 16:00:00,battery_only,1.2171,2.07186,2.07186,0.0,0.0,0.85476,0.0,18.180913631578946,0.0,0.0,0.0,0.0
2025-09-19 17:00:00,battery_only,1.3291,1.07247,1.07247,0.0,0.0,0.0,0.2566299999999999,17.910776789473683,0.0,0.0,0.0,0.0
2025-09-19 18:00:00,battery_only,1.3146,0.0,-0.0,0.0,0.0,0.0,0.0,17.910776789473683,0.0,0.0,0.0,1.3146
2025-09-19 19:00:00,battery_only,1.2896,0.0,-0.0,0.0,0.0,0.0,1.2896,16.553303105263158,0.0,0.0,0.0,0.0
2025-09-19 20:00:00,battery_only,1.337,0.0,-0.0,0.0,0.0,0.0,0.5989973999999967,15.922779526315793,0.0,0.0,0.0,0.7380026000000033
2025-09-19 21:00:00,battery_only,1.2519,0.0,-0.0,0.0,0.0,0.0,0.0,15.922779526315793,0.0,0.0,0.0,1.2519
2025-09-19 22:00:00,battery_only,1.2664,0.0,-0.0,0.0,0.0,0.0,0.0,15.922779526315793,0.0,0.0,0.0,1.2664
2025-09-19 23:00:00,battery_only,1.1185,0.0,-0.0,0.0,0.0,0.0,1.1185,14.74541110526316,0.0,0.0,0.0,0.0
2025-09-20 00:00:00,battery_only,0.8955,0.0,-0.0,0.0,0.0,0.0,0.8955,13.802779526315792,0.0,0.0,0.0,0.0
2025-09-20 01:00:00,battery_only,0.8735,0.0,-0.0,0.0,0.0,0.0,0.0,13.802779526315792,0.0,0.0,0.0,0.8735
2025-09-20 02:00:00,battery_only,0.8938,0.0,-0.0,0.0,0.0,0.0,0.8938,12.861937421052634,0.0,0.0,0.0,0.0
2025-09-20 03:00:00,battery_only,0.9745,0.0,-0.0,0.0,0.0,0.0,0.9745,11.836147947368422,0.0,0.0,0.0,0.0
2025-09-20 04:00:00,battery_only,0.9641,0.0,-0.0,0.0,0.0,0.0,0.9641,10.821305842105264,0.0,0.0,0.0,0.0
2025-09-20 05:00:00,battery_only,0.9823,0.0,-0.0,0.0,0.0,0.0,0.9823,9.787305842105265,0.0,0.0,0.0,0.0
2025-09-20 06:00:00,battery_only,1.002,0.0,-0.0,0.0,0.0,0.0,1.002,8.732569000000002,0.0,0.0,0.0,0.0
2025-09-20 07:00:00,battery_only,1.0077,1.0164,1.0164,0.0,0.0,0.00869999999999993,0.0,8.740834000000001,0.0,0.0,0.0,0.0
2025-09-20 08:00:00,battery_only,1.0398,1.9635699999999998,1.9635699999999998,0.0,0.0,0.9237699999999998,0.0,9.618415500000001,0.0,0.0,0.0,0.0
2025-09-20 09:00:00,battery_only,1.0831,2.77697,2.77697,0.0,0.0,1.69387,0.0,11.227592000000001,0.0,0.0,0.0,0.0
2025-09-20 10:00:00,battery_only,1.1069,3.40102,3.3069,0.09411999999999976,0.0,2.2,0.0,13.317592000000001,0.0,0.0,0.0,0.0
2025-09-20 11:00:00,battery_only,1.0587,3.79337,3.2587,0.5346699999999998,0.0,2.2,0.0,15.407592000000001,0.0,0.0,0.0,0.0
2025-09-20 12:00:00,battery_only,1.128,3.92721,3.3280000000000003,0.5992099999999998,0.0,2.2,0.0,17.497592,0.0,0.0,0.0,0.0
2025-09-20 13:00:00,battery_only,1.0669,3.79337,3.2669,0.5264699999999998,0.0,2.2,0.0,19.587592,0.0,0.0,0.0,0.0
2025-09-20 14:00:00,battery_only,1.0975,3.40102,3.2975000000000003,0.10351999999999961,0.0,2.2,0.0,21.677592,0.0,0.0,0.0,0.0
2025-09-20 15:00:00,battery_only,1.097,2.77697,2.77697,0.0,0.0,1.67997,0.0,23.2735635,0.0,0.0,0.0,0.0
2025-09-20 16:00:00,battery_only,1.1989,1.9635699999999998,1.9635699999999998,0.0,0.0,0.7646699999999997,0.0,24.0,0.0,0.0,0.0,0.0
2025-09-20 17:00:00,battery_only,1.2817,1.0164,1.0164,0.0,0.0,0.0,0.0,24.0,0.0,0.0,0.0,0.2653000000000001
2025-09-20 18:00:00,battery_only,1.2069,0.0,-0.0,0.0,0.0,0.0,1.2069,22.72957894736842,0.0,0.0,0.0,0.0
2025-09-20 19:00:00,battery_only,1.2833,0.0,-0.0,0.0,0.0,0.0,1.2833,21.378736842105262,0.0,0.0,0.0,0.0
2025-09-20 20:00:00,battery_only,1.3362,0.0,-0.0,0.0,0.0,0.0,1.3362,19.972210526315788,0.0,0.0,0.0,0.0
2025-09-20 21:00:00,battery_only,1.2148,0.0,-0.0,0.0,0.0,0.0,0.0,19.972210526315788,0.0,0.0,0.0,1.2148
2025-09-20 22:00:00,battery_only,1.2135,0.0,-0.0,0.0,0.0,0.0,0.0,19.972210526315788,0.0,0.0,0.0,1.2135
2025-09-20 23:00:00,battery_only,1.1548,0.0,-0.0,0.0,0.0,0.0,1.1548,18.756631578947367,0.0,0.0,0.0,0.0
2025-09-21 00:00:00,battery_only,0.8954,0.0,-0.0,0.0,0.0,0.0,0.8954,17.81410526315789,0.0,0.0,0.0,0.0
2025-09-21 01:00:00,battery_only,0.9146,0.0,-0.0,0.0,0.0,0.0,0.9146,16.85136842105263,0.0,0.0,0.0,0.0
2025-09-21 02:00:00,battery_only,0.9619,0.0,-0.0,0.0,0.0,0.0,0.9619,15.838842105263156,0.0,0.0,0.0,0.0
2025-09-21 03:00:00,battery_only,0.9882,0.0,-0.0,0.0,0.0,0.0,0.9882,14.798631578947367,0.0,0.0,0.0,0.0
2025-09-21 04:00:00,battery_only,0.9589,0.0,-0.0,0.0,0.0,0.0,0.0,14.798631578947367,0.0,0.0,0.0,0.9589
2025-09-21 05:00:00,battery_only,0.9829,0.0,-0.0,0.0,0.0,0.0,0.9829,13.764,0.0,0.0,0.0,0.0
2025-09-21 06:00:00,battery_only,1.0086,0.0,-0.0,0.0,0.0,0.0,1.0086,12.702315789473683,0.0,0.0,0.0,0.0
2025-09-21 07:00:00,battery_only,1.0942,0.70133,0.70133,0.0,0.0,0.0,0.39287000000000005,12.28876842105263,0.0,0.0,0.0,0.0
2025-09-21 08:00:00,battery_only,1.036,1.3547799999999999,1.3547799999999999,0.0,0.0,0.31877999999999984,0.0,12.59160942105263,0.0,0.0,0.0,0.0
2025-09-21 09:00:00,battery_only,1.0718,1.9159700000000002,1.9159700000000002,0.0,0.0,0.8441700000000001,0.0,13.393570921052628,0.0,0.0,0.0,0.0
2025-09-21 10:00:00,battery_only,1.0797,2.3466099999999996,2.3466099999999996,0.0,0.0,1.2669099999999995,0.0,14.597135421052627,0.0,0.0,0.0,0.0
2025-09-21 11:00:00,battery_only,1.0602,2.6173,2.6173,0.0,0.0,1.5571000000000002,0.0,16.076380421052626,0.0,0.0,0.0,0.0
2025-09-21 12:00:00,battery_only,1.088,2.7096299999999998,2.7096299999999998,0.0,0.0,1.6216299999999997,0.0,17.616928921052626,0.0,0.0,0.0,0.0
2025-09-21 13:00:00,battery_only,1.168,2.6173,2.6173,0.0,0.0,1.4493000000000003,0.0,18.993763921052626,0.0,0.0,0.0,0.0
2025-09-21 14:00:00,battery_only,1.1008,2.3466099999999996,2.3466099999999996,0.0,0.0,1.2458099999999996,0.0,20.177283421052625,0.0,0.0,0.0,0.0
2025-09-21 15:00:00,battery_only,1.1166,1.9159700000000002,1.9159700000000002,0.0,0.0,0.7993700000000001,0.0,20.936684921052624,0.0,0.0,0.0,0.0
2025-09-21 16:00:00,battery_only,1.1995,1.3547799999999999,1.3547799999999999,0.0,0.0,0.15527999999999986,0.0,21.084200921052624,0.0,0.0,0.0,0.0
2025-09-21 17:00:00,battery_only,1.2225,0.70133,0.70133,0.0,0.0,0.0,0.5211699999999999,20.535600921052623,0.0,0.0,0.0,0.0
2025-09-21 18:00:00,battery_only,1.3082,0.0,-0.0,0.0,0.0,0.0,1.3082,19.158548289473675,0.0,0.0,0.0,0.0
2025-09-21 19:00:00,battery_only,1.2993,0.0,-0.0,0.0,0.0,0.0,0.0,19.158548289473675,0.0,0.0,0.0,1.2993
2025-09-21 20:00:00,battery_only,1.2875,0.0,-0.0,0.0,0.0,0.0,1.2875,17.80328513157894,0.0,0.0,0.0,0.0
2025-09-21 21:00:00,battery_only,1.204,0.0,-0.0,0.0,0.0,0.0,1.204,16.53591671052631,0.0,0.0,0.0,0.0
2025-09-21 22:00:00,battery_only,1.1449,0.0,-0.0,0.0,0.0,0.0,0.0,16.53591671052631,0.0,0.0,0.0,1.1449
2025-09-21 23:00:00,battery_only,1.0603,0.0,-0.0,0.0,0.0,0.0,1.0603,15.419811447368414,0.0,0.0,0.0,0.0
2025-09-22 00:00:00,battery_only,0.9336,0.0,-0.0,0.0,0.0,0.0,0.9336,14.43707460526315,0.0,0.0,0.0,0.0
2025-09-22 01:00:00,battery_only,0.8875,0.0,-0.0,0.0,0.0,0.0,0.0,14.43707460526315,0.0,0.0,0.0,0.8875
2025-09-22 02:00:00,battery_only,0.9765,0.0,-0.0,0.0,0.0,0.0,0.9765,13.409179868421045,0.0,0.0,0.0,0.0
2025-09-22 03:00:00,battery_only,0.9605,0.0,-0.0,0.0,0.0,0.0,0.9605,12.398127236842098,0.0,0.0,0.0,0.0
2025-09-22 04:00:00,battery_only,0.9832,0.0,-0.0,0.0,0.0,0.0,0.9832,11.363179868421046,0.0,0.0,0.0,0.0
2025-09-22 05:00:00,battery_only,1.0034,0.0,-0.0,0.0,0.0,0.0,0.0,11.363179868421046,0.0,0.0,0.0,1.0034
2025-09-22 06:00:00,battery_only,1.0857,0.0,-0.0,0.0,0.0,0.0,0.0,11.363179868421046,0.0,0.0,0.0,1.0857
2025-09-22 07:00:00,battery_only,1.0701,0.66836,0.66836,0.0,0.0,0.0,0.4017400000000001,10.94029565789473,0.0,0.0,0.0,0.0
2025-09-22 08:00:00,battery_only,1.078,1.29115,1.29115,0.0,0.0,0.21314999999999995,0.0,11.14278815789473,0.0,0.0,0.0,0.0
2025-09-22 09:00:00,battery_only,1.1468,1.8259500000000002,1.8259500000000002,0.0,0.0,0.6791500000000001,0.0,11.78798065789473,0.0,0.0,0.0,0.0
2025-09-22 10:00:00,battery_only,1.118,2.23629,2.23629,0.0,0.0,1.1182899999999998,0.0,12.85035615789473,0.0,0.0,0.0,0.0
2025-09-22 11:00:00,battery_only,1.0988,2.49431,2.49431,0.0,0.0,1.39551,0.0,14.17609065789473,0.0,0.0,0.0,0.0
2025-09-22 12:00:00,battery_only,1.1297,2.5823,2.5823,0.0,0.0,1.4526000000000001,0.0,15.55606065789473,0.0,0.0,0.0,0.0
2025-09-22 13:00:00,battery_only,1.1195,2.49431,2.49431,0.0,0.0,1.37481,0.0,16.86213015789473,0.0,0.0,0.0,0.0
2025-09-22 14:00:00,battery_only,1.1471,2.23629,2.23629,0.0,0.0,1.0891899999999999,0.0,17.896860657894727,0.0,0.0,0.0,0.0
2025-09-22 15:00:00,battery_only,1.1356,1.8259500000000002,1.8259500000000002,0.0,0.0,0.6903500000000002,0.0,18.552693157894726,0.0,0.0,0.0,0.0
2025-09-22 16:00:00,battery_only,1.2641,1.29115,1.29115,0.0,0.0,0.02705000000000002,0.0,18.578390657894726,0.0,0.0,0.0,0.0
2025-09-22 17:00:00,battery_only,1.228,0.66836,0.66836,0.0,0.0,0.0,0.55964,17.98929592105262,0.0,0.0,0.0,0.0
2025-09-22 18:00:00,battery_only,1.3439,0.0,-0.0,0.0,0.0,0.0,0.0,17.98929592105262,0.0,0.0,0.0,1.3439
2025-09-22 19:00:00,battery_only,1.3198,0.0,-0.0,0.0,0.0,0.0,1.3198,16.600032763157884,0.0,0.0,0.0,0.0
2025-09-22 20:00:00,battery_only,1.3532,0.0,-0.0,0.0,0.0,0.0,1.3532,15.175611710526304,0.0,0.0,0.0,0.0
2025-09-22 21:00:00,battery_only,1.3154,0.0,-0.0,0.0,0.0,0.0,1.3154,13.790980131578936,0.0,0.0,0.0,0.0
2025-09-22 22:00:00,battery_only,1.263,0.0,-0.0,0.0,0.0,0.0,0.0,13.790980131578936,0.0,0.0,0.0,1.263
2025-09-22 23:00:00,battery_only,1.1214,0.0,-0.0,0.0,0.0,0.0,1.1214,12.610559078947357,0.0,0.0,0.0,0.0
2025-09-23 00:00:00,battery_only,0.9541,0.0,-0.0,0.0,0.0,0.0,0.9541,11.606243289473673,0.0,0.0,0.0,0.0
2025-09-23 01:00:00,battery_only,0.9825,0.0,-0.0,0.0,0.0,0.0,0.9825,10.572032763157884,0.0,0.0,0.0,0.0
2025-09-23 02:00:00,battery_only,0.9312,0.0,-0.0,0.0,0.0,0.0,0.9312,9.591822236842095,0.0,0.0,0.0,0.0
2025-09-23 03:00:00,battery_only,0.9604,0.0,-0.0,0.0,0.0,0.0,0.0,9.591822236842095,0.0,0.0,0.0,0.9604
2025-09-23 04:00:00,battery_only,0.9746,0.0,-0.0,0.0,0.0,0.0,0.9746,8.56592749999999,0.0,0.0,0.0,0.0
2025-09-23 05:00:00,battery_only,1.0182,0.0,-0.0,0.0,0.0,0.0,1.0182,7.494138026315779,0.0,0.0,0.0,0.0
2025-09-23 06:00:00,battery_only,1.1191,0.0,-0.0,0.0,0.0,0.0,1.1191,6.316138026315779,0.0,0.0,0.0,0.0
2025-09-23 07:00:00,battery_only,1.0638,0.93527,0.93527,0.0,0.0,0.0,0.0,6.316138026315779,0.0,0.0,0.0,0.12853000000000003
2025-09-23 08:00:00,battery_only,1.0792,1.80677,1.80677,0.0,0.0,0.72757,0.0,7.00732952631578,0.0,0.0,0.0,0.0
2025-09-23 09:00:00,battery_only,1.1598,2.55514,2.55514,0.0,0.0,1.3953400000000002,0.0,8.33290252631578,0.0,0.0,0.0,0.0
2025-09-23 10:00:00,battery_only,1.1262,3.12942,3.12942,0.0,0.0,2.00322,0.0,10.235961526315778,0.0,0.0,0.0,0.0
2025-09-23 11:00:00,battery_only,1.1717,3.4904100000000002,3.3717,0.1187100000000001,0.0,2.2,0.0,12.325961526315778,0.0,0.0,0.0,0.0
2025-09-23 12:00:00,battery_only,1.0958,3.61354,3.2958000000000003,0.3177399999999997,0.0,2.2,0.0,14.415961526315778,0.0,0.0,0.0,0.0
2025-09-23 13:00:00,battery_only,1.1229,3.4904100000000002,3.3229,0.16751000000000005,0.0,2.2,0.0,16.50596152631578,0.0,0.0,0.0,0.0
2025-09-23 14:00:00,battery_only,1.1146,3.12942,3.12942,0.0,0.0,2.0148200000000003,0.0,18.42004052631578,0.0,0.0,0.0,0.0
2025-09-23 15:00:00,battery_only,1.1652,2.55514,2.55514,0.0,0.0,1.3899400000000002,0.0,19.74048352631578,0.0,0.0,0.0,0.0
2025-09-23 16:00:00,battery_only,1.1432,1.80677,1.80677,0.0,0.0,0.66357,0.0,20.37087502631578,0.0,0.0,0.0,0.0
2025-09-23 17:00:00,battery_only,1.2679,0.93527,0.93527,0.0,0.0,0.0,0.0,20.37087502631578,0.0,0.0,0.0,0.33263
2025-09-23 18:00:00,battery_only,1.3041,0.0,-0.0,0.0,0.0,0.0,0.0,20.37087502631578,0.0,0.0,0.0,1.3041
2025-09-23 19:00:00,battery_only,1.3238,0.0,-0.0,0.0,0.0,0.0,1.3238,18.977401342105253,0.0,0.0,0.0,0.0
2025-09-23 20:00:00,battery_only,1.3145,0.0,-0.0,0.0,0.0,0.0,1.3145,17.593717131578938,0.0,0.0,0.0,0.0
2025-09-23 21:00:00,battery_only,1.2632,0.0,-0.0,0.0,0.0,0.0,1.2632,16.26403292105262,0.0,0.0,0.0,0.0
2025-09-23 22:00:00,battery_only,1.2495,0.0,-0.0,0.0,0.0,0.0,1.2495,14.948769763157884,0.0,0.0,0.0,0.0
2025-09-23 23:00:00,battery_only,1.111,0.0,-0.0,0.0,0.0,0.0,1.111,13.779296078947358,0.0,0.0,0.0,0.0
2025-09-24 00:00:00,battery_only,0.9372,0.0,-0.0,0.0,0.0,0.0,0.9372,12.792769763157883,0.0,0.0,0.0,0.0
2025-09-24 01:00:00,battery_only,0.9892,0.0,-0.0,0.0,0.0,0.0,0.9892,11.751506605263147,0.0,0.0,0.0,0.0
2025-09-24 02:00:00,battery_only,0.983,0.0,-0.0,0.0,0.0,0.0,0.983,10.716769763157885,0.0,0.0,0.0,0.0
2025-09-24 03:00:00,battery_only,0.9145,0.0,-0.0,0.0,0.0,0.0,0.9145,9.754138184210516,0.0,0.0,0.0,0.0
2025-09-24 04:00:00,battery_only,0.974,0.0,-0.0,0.0,0.0,0.0,0.0,9.754138184210516,0.0,0.0,0.0,0.974
2025-09-24 05:00:00,battery_only,1.0413,0.0,-0.0,0.0,0.0,0.0,1.0413,8.658032921052621,0.0,0.0,0.0,0.0
2025-09-24 06:00:00,battery_only,1.0641,0.0,-0.0,0.0,0.0,0.0,1.0641,7.537927657894727,0.0,0.0,0.0,0.0
2025-09-24 07:00:00,battery_only,1.0515,0.9660000000000001,0.9660000000000001,0.0,0.0,0.0,0.0,7.537927657894727,0.0,0.0,0.0,0.08550000000000002
2025-09-24 08:00:00,battery_only,1.1198,1.86613,1.86613,0.0,0.0,0.7463300000000002,0.0,8.246941157894726,0.0,0.0,0.0,0.0
2025-09-24 09:00:00,battery_only,1.1093,2.6391400000000003,2.6391400000000003,0.0,0.0,1.5298400000000003,0.0,9.700289157894726,0.0,0.0,0.0,0.0
2025-09-24 10:00:00,battery_only,1.1661,3.23225,3.23225,0.0,0.0,2.0661500000000004,0.0,11.663131657894727,0.0,0.0,0.0,0.0
2025-09-24 11:00:00,battery_only,1.0979,3.6050699999999996,3.2979000000000003,0.3071699999999993,0.0,2.2,0.0,13.753131657894727,0.0,0.0,0.0,0.0
2025-09-24 12:00:00,battery_only,1.1457,3.73226,3.3457,0.38656000000000024,0.0,2.2,0.0,15.843131657894727,0.0,0.0,0.0,0.0
2025-09-24 13:00:00,battery_only,1.0798,3.6050699999999996,3.2798000000000003,0.3252699999999993,0.0,2.2,0.0,17.933131657894727,0.0,0.0,0.0,0.0
2025-09-24 14:00:00,battery_only,1.1031,3.23225,3.23225,0.0,0.0,2.12915,0.0,19.955824157894725,0.0,0.0,0.0,0.0
2025-09-24 15:00:00,battery_only,1.1831,2.6391400000000003,2.6391400000000003,0.0,0.0,1.4560400000000002,0.0,21.339062157894723,0.0,0.0,0.0,0.0
2025-09-24 16:00:00,battery_only,1.2325,1.86613,1.86613,0.0,0.0,0.6336300000000001,0.0,21.941010657894722,0.0,0.0,0.0,0.0
2025-09-24 17:00:00,battery_only,1.2157,0.9660000000000001,0.9660000000000001,0.0,0.0,0.0,0.0,21.941010657894722,0.0,0.0,0.0,0.24969999999999992
2025-09-24 18:00:00,battery_only,1.2943,0.0,-0.0,0.0,0.0,0.0,1.2943,20.578589605263144,0.0,0.0,0.0,0.0
2025-09-24 19:00:00,battery_only,1.2813,0.0,-0.0,0.0,0.0,0.0,0.0,20.578589605263144,0.0,0.0,0.0,1.2813
2025-09-24 20:00:00,battery_only,1.321,0.0,-0.0,0.0,0.0,0.0,0.0,20.578589605263144,0.0,0.0,0.0,1.321
2025-09-24 21:00:00,battery_only,1.3183,0.0,-0.0,0.0,0.0,0.0,0.0,20.578589605263144,0.0,0.0,0.0,1.3183
2025-09-24 22:00:00,battery_only,1.2126,0.0,-0.0,0.0,0.0,0.0,1.2126,19.302168552631564,0.0,0.0,0.0,0.0
2025-09-24 23:00:00,battery_only,1.1393,0.0,-0.0,0.0,0.0,0.0,1.1393,18.102905394736826,0.0,0.0,0.0,0.0
2025-09-25 00:00:00,battery_only,0.8885,0.0,-0.0,0.0,0.0,0.0,0.8885,17.167642236842088,0.0,0.0,0.0,0.0
2025-09-25 01:00:00,battery_only,0.908,0.0,-0.0,0.0,0.0,0.0,0.0,17.167642236842088,0.0,0.0,0.0,0.908
2025-09-25 02:00:00,battery_only,0.991,0.0,-0.0,0.0,0.0,0.0,0.0,17.167642236842088,0.0,0.0,0.0,0.991
2025-09-25 03:00:00,battery_only,0.9611,0.0,-0.0,0.0,0.0,0.0,0.9611,16.155958026315773,0.0,0.0,0.0,0.0
