timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-09-25 04:00:00,battery_only,0.9599,0.0,-0.0,0.0,0.0,0.0,0.0,16.155958026315773,0.0,0.0,0.0,0.9599
2025-09-25 05:00:00,battery_only,1.0188,0.0,-0.0,0.0,0.0,0.0,1.0188,15.083536973684193,0.0,0.0,0.0,0.0
2025-09-25 06:00:00,battery_only,1.0175,0.0,-0.0,0.0,0.0,0.0,1.0175,14.012484342105246,0.0,0.0,0.0,0.0
2025-09-25 07:00:00,battery_only,1.0631,0.46872,0.46872,0.0,0.0,0.0,0.5943799999999999,13.38682118421051,0.0,0.0,0.0,0.0
2025-09-25 08:00:00,battery_only,1.1498,0.90552,0.90552,0.0,0.0,0.0,0.24427999999999994,13.129684342105246,0.0,0.0,0.0,0.0
2025-09-25 09:00:00,battery_only,1.105,1.28058,1.28058,0.0,0.0,0.17558000000000007,0.0,13.296485342105246,0.0,0.0,0.0,0.0
2025-09-25 10:00:00,battery_only,1.1651,1.56835,1.56835,0.0,0.0,0.4032499999999999,0.0,13.679572842105246,0.0,0.0,0.0,0.0
2025-09-25 11:00:00,battery_only,1.1025,1.7493,1.7493,0.0,0.0,0.6468,0.0,14.294032842105246,0.0,0.0,0.0,0.0
2025-09-25 12:00:00,battery_only,1.1082,1.81097,1.81097,0.0,0.0,0.7027699999999999,0.0,14.961664342105246,0.0,0.0,0.0,0.0
2025-09-25 13:00:00,battery_only,1.1385,1.7493,1.7493,0.0,0.0,0.6108,0.0,15.541924342105247,0.0,0.0,0.0,0.0
2025-09-25 14:00:00,battery_only,1.0525,1.56835,1.56835,0.0,0.0,0.5158499999999999,0.0,16.031981842105246,0.0,0.0,0.0,0.0
2025-09-25 15:00:00,battery_only,1.1667,1.28058,1.28058,0.0,0.0,0.11387999999999998,0.0,16.140167842105246,0.0,0.0,0.0,0.0
2025-09-25 16:00:00,battery_only,1.1966,0.90552,0.90552,0.0,0.0,0.0,0.0,16.140167842105246,0.0,0.0,0.0,0.2910800000000001
2025-09-25 17:00:00,battery_only,1.293,0.46872,0.46872,0.0,0.0,0.0,0.8242799999999999,15.27250468421051,0.0,0.0,0.0,0.0
2025-09-25 18:00:00,battery_only,1.3242,0.0,-0.0,0.0,0.0,0.0,1.3242,13.878609947368405,0.0,0.0,0.0,0.0
2025-09-25 19:00:00,battery_only,1.289,0.0,-0.0,0.0,0.0,0.0,0.0,13.878609947368405,0.0,0.0,0.0,1.289
2025-09-25 20:00:00,battery_only,1.3666,0.0,-0.0,0.0,0.0,0.0,1.3666,12.440083631578931,0.0,0.0,0.0,0.0
2025-09-25 21:00:00,battery_only,1.2829,0.0,-0.0,0.0,0.0,0.0,1.2829,11.089662578947353,0.0,0.0,0.0,0.0
2025-09-25 22:00:00,battery_only,1.1976,0.0,-0.0,0.0,0.0,0.0,0.0,11.089662578947353,0.0,0.0,0.0,1.1976
2025-09-25 23:00:00,battery_only,1.153,0.0,-0.0,0.0,0.0,0.0,0.0,11.089662578947353,0.0,0.0,0.0,1.153
2025-09-26 00:00:00,battery_only,0.9156,0.0,-0.0,0.0,0.0,0.0,0.9156,10.125873105263143,0.0,0.0,0.0,0.0
2025-09-26 01:00:00,battery_only,0.9727,0.0,-0.0,0.0,0.0,0.0,0.9727,9.101978368421037,0.0,0.0,0.0,0.0
2025-09-26 02:00:00,battery_only,0.9484,0.0,-0.0,0.0,0.0,0.0,0.9484,8.103662578947352,0.0,0.0,0.0,0.0
2025-09-26 03:00:00,battery_only,0.9649,0.0,-0.0,0.0,0.0,0.0,0.0,8.103662578947352,0.0,0.0,0.0,0.9649
2025-09-26 04:00:00,battery_only,1.0169,0.0,-0.0,0.0,0.0,0.0,1.0169,7.0332415263157735,0.0,0.0,0.0,0.0
2025-09-26 05:00:00,battery_only,1.0614,0.0,-0.0,0.0,0.0,0.0,1.0614,5.915978368421037,0.0,0.0,0.0,0.0
2025-09-26 06:00:00,battery_only,1.0899,0.0,-0.0,0.0,0.0,0.0,0.0,5.915978368421037,0.0,0.0,0.0,1.0899
2025-09-26 07:00:00,battery_only,1.1378,0.91518,0.91518,0.0,0.0,0.0,0.0,5.915978368421037,0.0,0.0,0.0,0.22261999999999993
2025-09-26 08:00:00,battery_only,1.1263,1.7679900000000002,1.7679900000000002,0.0,0.0,0.6416900000000001,0.0,6.5255838684210365,0.0,0.0,0.0,0.0
2025-09-26 09:00:00,battery_only,1.1144,2.50033,2.50033,0.0,0.0,1.3859299999999999,0.0,7.842217368421037,0.0,0.0,0.0,0.0
2025-09-26 10:00:00,battery_only,1.1446,3.06222,3.06222,0.0,0.0,1.9176199999999999,0.0,9.663956368421037,0.0,0.0,0.0,0.0
2025-09-26 11:00:00,battery_only,1.1025,3.4154400000000003,3.3025,0.11294000000000004,0.0,2.2,0.0,11.753956368421036,0.0,0.0,0.0,0.0
2025-09-26 12:00:00,battery_only,1.1101,3.5359800000000003,3.3101000000000003,0.22588000000000008,0.0,2.2,0.0,13.843956368421036,0.0,0.0,0.0,0.0
2025-09-26 13:00:00,battery_only,1.1719,3.4154400000000003,3.3719,0.043540000000000134,0.0,2.2,0.0,15.933956368421036,0.0,0.0,0.0,0.0
2025-09-26 14:00:00,battery_only,1.185,3.06222,3.06222,0.0,0.0,1.8772199999999999,0.0,17.717315368421037,0.0,0.0,0.0,0.0
2025-09-26 15:00:00,battery_only,1.1599,2.50033,2.50033,0.0,0.0,1.34043,0.0,18.990723868421036,0.0,0.0,0.0,0.0
2025-09-26 16:00:00,battery_only,1.1837,1.7679900000000002,1.7679900000000002,0.0,0.0,0.5842900000000002,0.0,19.545799368421036,0.0,0.0,0.0,0.0
2025-09-26 17:00:00,battery_only,1.2921,0.91518,0.91518,0.0,0.0,0.0,0.37692000000000003,19.149041473684193,0.0,0.0,0.0,0.0
2025-09-26 18:00:00,battery_only,1.3187,0.0,-0.0,0.0,0.0,0.0,0.0,19.149041473684193,0.0,0.0,0.0,1.3187
2025-09-26 19:00:00,battery_only,1.3352,0.0,-0.0,0.0,0.0,0.0,1.3352,17.743567789473666,0.0,0.0,0.0,0.0
2025-09-26 20:00:00,battery_only,1.316,0.0,-0.0,0.0,0.0,0.0,1.316,16.358304631578928,0.0,0.0,0.0,0.0
2025-09-26 21:00:00,battery_only,1.3017,0.0,-0.0,0.0,0.0,0.0,1.3017,14.988094105263139,0.0,0.0,0.0,0.0
2025-09-26 22:00:00,battery_only,1.2252,0.0,-0.0,0.0,0.0,0.0,0.0,14.988094105263139,0.0,0.0,0.0,1.2252
2025-09-26 23:00:00,battery_only,1.1261,0.0,-0.0,0.0,0.0,0.0,0.0,14.988094105263139,0.0,0.0,0.0,1.1261
2025-09-27 00:00:00,battery_only,0.8958,0.0,-0.0,0.0,0.0,0.0,0.8958,14.045146736842087,0.0,0.0,0.0,0.0
2025-09-27 01:00:00,battery_only,0.9051,0.0,-0.0,0.0,0.0,0.0,0.9051,13.092409894736823,0.0,0.0,0.0,0.0
2025-09-27 02:00:00,battery_only,0.8974,0.0,-0.0,0.0,0.0,0.0,0.8974,12.147778315789456,0.0,0.0,0.0,0.0
2025-09-27 03:00:00,battery_only,0.9557,0.0,-0.0,0.0,0.0,0.0,0.0,12.147778315789456,0.0,0.0,0.0,0.9557
2025-09-27 04:00:00,battery_only,0.9983,0.0,-0.0,0.0,0.0,0.0,0.9983,11.096936210526298,0.0,0.0,0.0,0.0
2025-09-27 05:00:00,battery_only,1.027,0.0,-0.0,0.0,0.0,0.0,1.027,10.015883578947351,0.0,0.0,0.0,0.0
2025-09-27 06:00:00,battery_only,1.0269,0.0,-0.0,0.0,0.0,0.0,1.0269,8.934936210526299,0.0,0.0,0.0,0.0
2025-09-27 07:00:00,battery_only,1.0863,0.51478,0.51478,0.0,0.0,0.0,0.0,8.934936210526299,0.0,0.0,0.0,0.57152
2025-09-27 08:00:00,battery_only,1.079,0.99449,0.99449,0.0,0.0,0.0,0.0,8.934936210526299,0.0,0.0,0.0,0.08450999999999997
2025-09-27 09:00:00,battery_only,1.0406,1.40644,1.40644,0.0,0.0,0.36583999999999994,0.0,9.282484210526299,0.0,0.0,0.0,0.0
2025-09-27 10:00:00,battery_only,1.096,1.7225599999999999,1.7225599999999999,0.0,0.0,0.6265599999999998,0.0,9.877716210526298,0.0,0.0,0.0,0.0
2025-09-27 11:00:00,battery_only,1.0789,1.92129,1.92129,0.0,0.0,0.84239,0.0,10.677986710526298,0.0,0.0,0.0,0.0
2025-09-27 12:00:00,battery_only,1.1583,1.9890500000000002,1.9890500000000002,0.0,0.0,0.8307500000000001,0.0,11.467199210526298,0.0,0.0,0.0,0.0
2025-09-27 13:00:00,battery_only,1.1324,1.92129,1.92129,0.0,0.0,0.7888899999999999,0.0,12.216644710526298,0.0,0.0,0.0,0.0
2025-09-27 14:00:00,battery_only,1.1253,1.7225599999999999,1.7225599999999999,0.0,0.0,0.5972599999999999,0.0,12.784041710526298,0.0,0.0,0.0,0.0
2025-09-27 15:00:00,battery_only,1.1366,1.40644,1.40644,0.0,0.0,0.26983999999999986,0.0,13.040389710526297,0.0,0.0,0.0,0.0
2025-09-27 16:00:00,battery_only,1.1716,0.99449,0.99449,0.0,0.0,0.0,0.17711,12.853958131578928,0.0,0.0,0.0,0.0
2025-09-27 17:00:00,battery_only,1.1823,0.51478,0.51478,0.0,0.0,0.0,0.0,12.853958131578928,0.0,0.0,0.0,0.6675199999999999
2025-09-27 18:00:00,battery_only,1.2062,0.0,-0.0,0.0,0.0,0.0,1.2062,11.584273921052612,0.0,0.0,0.0,0.0
2025-09-27 19:00:00,battery_only,1.265,0.0,-0.0,0.0,0.0,0.0,0.0,11.584273921052612,0.0,0.0,0.0,1.265
2025-09-27 20:00:00,battery_only,1.2926,0.0,-0.0,0.0,0.0,0.0,1.2926,10.223642342105244,0.0,0.0,0.0,0.0
2025-09-27 21:00:00,battery_only,1.1927,0.0,-0.0,0.0,0.0,0.0,0.0,10.223642342105244,0.0,0.0,0.0,1.1927
2025-09-27 22:00:00,battery_only,1.1772,0.0,-0.0,0.0,0.0,0.0,0.0,10.223642342105244,0.0,0.0,0.0,1.1772
2025-09-27 23:00:00,battery_only,1.1079,0.0,-0.0,0.0,0.0,0.0,0.0,10.223642342105244,0.0,0.0,0.0,1.1079
2025-09-28 00:00:00,battery_only,0.8855,0.0,-0.0,0.0,0.0,0.0,0.0,10.223642342105244,0.0,0.0,0.0,0.8855
2025-09-28 01:00:00,battery_only,0.8777,0.0,-0.0,0.0,0.0,0.0,0.0,10.223642342105244,0.0,0.0,0.0,0.8777
2025-09-28 02:00:00,battery_only,0.8983,0.0,-0.0,0.0,0.0,0.0,0.8983,9.278063394736822,0.0,0.0,0.0,0.0
2025-09-28 03:00:00,battery_only,0.9801,0.0,-0.0,0.0,0.0,0.0,0.0,9.278063394736822,0.0,0.0,0.0,0.9801
2025-09-28 04:00:00,battery_only,0.9793,0.0,-0.0,0.0,0.0,0.0,0.9793,8.247221289473664,0.0,0.0,0.0,0.0
2025-09-28 05:00:00,battery_only,0.9807,0.0,-0.0,0.0,0.0,0.0,0.9807,7.21490549999998,0.0,0.0,0.0,0.0
2025-09-28 06:00:00,battery_only,1.033,0.0,-0.0,0.0,0.0,0.0,1.033,6.1275370789473484,0.0,0.0,0.0,0.0
2025-09-28 07:00:00,battery_only,1.0621,0.7724500000000001,0.7724500000000001,0.0,0.0,0.0,0.0,6.1275370789473484,0.0,0.0,0.0,0.28964999999999996
2025-09-28 08:00:00,battery_only,1.053,1.49233,1.49233,0.0,0.0,0.43933,0.0,6.544900578947349,0.0,0.0,0.0,0.0
2025-09-28 09:00:00,battery_only,1.0546,2.11043,2.11043,0.0,0.0,1.05583,0.0,7.547939078947349,0.0,0.0,0.0,0.0
2025-09-28 10:00:00,battery_only,1.1063,2.58475,2.58475,0.0,0.0,1.47845,0.0,8.952466578947348,0.0,0.0,0.0,0.0
2025-09-28 11:00:00,battery_only,1.0614,2.88288,2.88288,0.0,0.0,1.8214800000000002,0.0,10.682872578947348,0.0,0.0,0.0,0.0
2025-09-28 12:00:00,battery_only,1.0446,2.9845900000000003,2.9845900000000003,0.0,0.0,1.9399900000000003,0.0,12.52586307894735,0.0,0.0,0.0,0.0
2025-09-28 13:00:00,battery_only,1.0859,2.88288,2.88288,0.0,0.0,1.79698,0.0,14.23299407894735,0.0,0.0,0.0,0.0
2025-09-28 14:00:00,battery_only,1.1068,2.58475,2.58475,0.0,0.0,1.47795,0.0,15.63704657894735,0.0,0.0,0.0,0.0
2025-09-28 15:00:00,battery_only,1.068,2.11043,2.11043,0.0,0.0,1.04243,0.0,16.62735507894735,0.0,0.0,0.0,0.0
2025-09-28 16:00:00,battery_only,1.165,1.49233,1.49233,0.0,0.0,0.3273299999999999,0.0,16.93831857894735,0.0,0.0,0.0,0.0
2025-09-28 17:00:00,battery_only,1.241,0.7724500000000001,0.7724500000000001,0.0,0.0,0.0,0.46855,16.44510805263156,0.0,0.0,0.0,0.0
2025-09-28 18:00:00,battery_only,1.2753,0.0,-0.0,0.0,0.0,0.0,1.2753,15.102686999999982,0.0,0.0,0.0,0.0
2025-09-28 19:00:00,battery_only,1.3643,0.0,-0.0,0.0,0.0,0.0,0.0,15.102686999999982,0.0,0.0,0.0,1.3643
2025-09-28 20:00:00,battery_only,1.3341,0.0,-0.0,0.0,0.0,0.0,1.3341,13.698371210526297,0.0,0.0,0.0,0.0
2025-09-28 21:00:00,battery_only,1.3051,0.0,-0.0,0.0,0.0,0.0,0.0,13.698371210526297,0.0,0.0,0.0,1.3051
2025-09-28 22:00:00,battery_only,1.2826,0.0,-0.0,0.0,0.0,0.0,1.2826,12.348265947368402,0.0,0.0,0.0,0.0
2025-09-28 23:00:00,battery_only,1.1388,0.0,-0.0,0.0,0.0,0.0,0.0,12.348265947368402,0.0,0.0,0.0,1.1388
2025-09-29 00:00:00,battery_only,0.9259,0.0,-0.0,0.0,0.0,0.0,0.0,12.348265947368402,0.0,0.0,0.0,0.9259
2025-09-29 01:00:00,battery_only,0.9553,0.0,-0.0,0.0,0.0,0.0,0.0,12.348265947368402,0.0,0.0,0.0,0.9553
2025-09-29 02:00:00,battery_only,0.9212,0.0,-0.0,0.0,0.0,0.0,0.9212,11.378581736842087,0.0,0.0,0.0,0.0
2025-09-29 03:00:00,battery_only,0.9615,0.0,-0.0,0.0,0.0,0.0,0.9615,10.366476473684191,0.0,0.0,0.0,0.0
2025-09-29 04:00:00,battery_only,0.9698,0.0,-0.0,0.0,0.0,0.0,0.9698,9.345634368421033,0.0,0.0,0.0,0.0
2025-09-29 05:00:00,battery_only,1.0396,0.0,-0.0,0.0,0.0,0.0,1.0396,8.251318578947348,0.0,0.0,0.0,0.0
2025-09-29 06:00:00,battery_only,1.0455,0.0,-0.0,0.0,0.0,0.0,0.12009782499997855,8.124899815789476,0.0,0.0,0.0,0.9254021750000215
2025-09-29 07:00:00,battery_only,1.0723,0.91854,0.91854,0.0,0.0,0.0,0.15376,7.963047184210528,0.0,0.0,0.0,0.0
2025-09-29 08:00:00,battery_only,1.1198,1.7745,1.7745,0.0,0.0,0.6547000000000001,0.0,8.585012184210528,0.0,0.0,0.0,0.0
2025-09-29 09:00:00,battery_only,1.1044,2.5095,2.5095,0.0,0.0,1.4051,0.0,9.919857184210528,0.0,0.0,0.0,0.0
2025-09-29 10:00:00,battery_only,1.0467,3.07349,3.07349,0.0,0.0,2.02679,0.0,11.845307684210528,0.0,0.0,0.0,0.0
2025-09-29 11:00:00,battery_only,1.0601,3.4280399999999998,3.2601000000000004,0.1679399999999993,0.0,2.2,0.0,13.935307684210528,0.0,0.0,0.0,0.0
2025-09-29 12:00:00,battery_only,1.0733,3.5489300000000004,3.2733,0.2756300000000005,0.0,2.2,0.0,16.025307684210528,0.0,0.0,0.0,0.0
2025-09-29 13:00:00,battery_only,1.0907,3.4280399999999998,3.2907,0.13733999999999957,0.0,2.2,0.0,18.115307684210528,0.0,0.0,0.0,0.0
2025-09-29 14:00:00,battery_only,1.1468,3.07349,3.07349,0.0,0.0,1.92669,0.0,19.945663184210527,0.0,0.0,0.0,0.0
2025-09-29 15:00:00,battery_only,1.1664,2.5095,2.5095,0.0,0.0,1.3431,0.0,21.221608184210528,0.0,0.0,0.0,0.0
2025-09-29 16:00:00,battery_only,1.2309,1.7745,1.7745,0.0,0.0,0.5435999999999999,0.0,21.738028184210528,0.0,0.0,0.0,0.0
2025-09-29 17:00:00,battery_only,1.2689,0.91854,0.91854,0.0,0.0,0.0,0.0,21.738028184210528,0.0,0.0,0.0,0.3503599999999999
2025-09-29 18:00:00,battery_only,1.3269,0.0,-0.0,0.0,0.0,0.0,1.3269,20.341291342105265,0.0,0.0,0.0,0.0
2025-09-29 19:00:00,battery_only,1.344,0.0,-0.0,0.0,0.0,0.0,1.344,18.9265545,0.0,0.0,0.0,0.0
2025-09-29 20:00:00,battery_only,1.3325,0.0,-0.0,0.0,0.0,0.0,1.3325,17.523922921052634,0.0,0.0,0.0,0.0
2025-09-29 21:00:00,battery_only,1.3257,0.0,-0.0,0.0,0.0,0.0,0.0,17.523922921052634,0.0,0.0,0.0,1.3257
2025-09-29 22:00:00,battery_only,1.2544,0.0,-0.0,0.0,0.0,0.0,0.0,17.523922921052634,0.0,0.0,0.0,1.2544
2025-09-29 23:00:00,battery_only,1.1578,0.0,-0.0,0.0,0.0,0.0,1.1578,16.305186078947372,0.0,0.0,0.0,0.0
2025-09-30 00:00:00,battery_only,0.9587,0.0,-0.0,0.0,0.0,0.0,0.0,16.305186078947372,0.0,0.0,0.0,0.9587
2025-09-30 01:00:00,battery_only,0.8574,0.0,-0.0,0.0,0.0,0.0,0.8574,15.4026597631579,0.0,0.0,0.0,0.0
2025-09-30 02:00:00,battery_only,0.929,0.0,-0.0,0.0,0.0,0.0,0.929,14.424765026315795,0.0,0.0,0.0,0.0
2025-09-30 03:00:00,battery_only,0.949,0.0,-0.0,0.0,0.0,0.0,0.949,13.425817657894742,0.0,0.0,0.0,0.0
2025-09-30 04:00:00,battery_only,1.0238,0.0,-0.0,0.0,0.0,0.0,0.0,13.425817657894742,0.0,0.0,0.0,1.0238
2025-09-30 05:00:00,battery_only,1.0753,0.0,-0.0,0.0,0.0,0.0,1.0753,12.293922921052637,0.0,0.0,0.0,0.0
2025-09-30 06:00:00,battery_only,1.0211,0.0,-0.0,0.0,0.0,0.0,1.0211,11.219080815789479,0.0,0.0,0.0,0.0
2025-09-30 07:00:00,battery_only,1.1368,0.55566,0.55566,0.0,0.0,0.0,0.58114,10.607354500000005,0.0,0.0,0.0,0.0
2025-09-30 08:00:00,battery_only,1.0708,1.07338,1.07338,0.0,0.0,0.0025800000000000267,0.0,10.609805500000006,0.0,0.0,0.0,0.0
2025-09-30 09:00:00,battery_only,1.0735,1.51802,1.51802,0.0,0.0,0.44452,0.0,11.032099500000006,0.0,0.0,0.0,0.0
2025-09-30 10:00:00,battery_only,1.0984,1.8592,1.8592,0.0,0.0,0.7607999999999999,0.0,11.754859500000006,0.0,0.0,0.0,0.0
2025-09-30 11:00:00,battery_only,1.0948,2.07368,2.07368,0.0,0.0,0.97888,0.0,12.684795500000005,0.0,0.0,0.0,0.0
2025-09-30 12:00:00,battery_only,1.0606,2.14683,2.14683,0.0,0.0,1.08623,0.0,13.716714000000005,0.0,0.0,0.0,0.0
2025-09-30 13:00:00,battery_only,1.1378,2.07368,2.07368,0.0,0.0,0.93588,0.0,14.605800000000006,0.0,0.0,0.0,0.0
2025-09-30 14:00:00,battery_only,1.1548,1.8592,1.8592,0.0,0.0,0.7043999999999999,0.0,15.274980000000005,0.0,0.0,0.0,0.0
2025-09-30 15:00:00,battery_only,1.1924,1.51802,1.51802,0.0,0.0,0.32562,0.0,15.584319000000004,0.0,0.0,0.0,0.0
2025-09-30 16:00:00,battery_only,1.1836,1.07338,1.07338,0.0,0.0,0.0,0.11021999999999998,15.468297947368425,0.0,0.0,0.0,0.0
2025-09-30 17:00:00,battery_only,1.2436,0.55566,0.55566,0.0,0.0,0.0,0.0,15.468297947368425,0.0,0.0,0.0,0.68794
2025-09-30 18:00:00,battery_only,1.2914,0.0,-0.0,0.0,0.0,0.0,1.2914,14.108929526315794,0.0,0.0,0.0,0.0
2025-09-30 19:00:00,battery_only,1.3787,0.0,-0.0,0.0,0.0,0.0,1.3787,12.657666368421058,0.0,0.0,0.0,0.0
2025-09-30 20:00:00,battery_only,1.2353,0.0,-0.0,0.0,0.0,0.0,0.0,12.657666368421058,0.0,0.0,0.0,1.2353
2025-09-30 21:00:00,battery_only,1.2599,0.0,-0.0,0.0,0.0,0.0,1.2599,11.33145584210527,0.0,0.0,0.0,0.0
2025-09-30 22:00:00,battery_only,1.2253,0.0,-0.0,0.0,0.0,0.0,0.0,11.33145584210527,0.0,0.0,0.0,1.2253
2025-09-30 23:00:00,battery_only,1.1123,0.0,-0.0,0.0,0.0,0.0,0.0,11.33145584210527,0.0,0.0,0.0,1.1123
2025-10-01 00:00:00,battery_only,0.9251,0.0,-0.0,0.0,0.0,0.0,0.9251,10.357666368421059,0.0,0.0,0.0,0.0
2025-10-01 01:00:00,battery_only,0.9344,0.0,-0.0,0.0,0.0,0.0,0.9344,9.374087421052637,0.0,0.0,0.0,0.0
2025-10-01 02:00:00,battery_only,0.9299,0.0,-0.0,0.0,0.0,0.0,0.9299,8.395245315789479,0.0,0.0,0.0,0.0
2025-10-01 03:00:00,battery_only,0.9724,0.0,-0.0,0.0,0.0,0.0,0.0,8.395245315789479,0.0,0.0,0.0,0.9724
2025-10-01 04:00:00,battery_only,1.021,0.0,-0.0,0.0,0.0,0.0,1.021,7.320508473684216,0.0,0.0,0.0,0.0
2025-10-01 05:00:00,battery_only,1.0334,0.0,-0.0,0.0,0.0,0.0,1.0334,6.232719000000005,0.0,0.0,0.0,0.0
2025-10-01 06:00:00,battery_only,1.0649,0.0,-0.0,0.0,0.0,0.0,0.0,6.232719000000005,0.0,0.0,0.0,1.0649
2025-10-01 07:00:00,battery_only,1.1022,0.66045,0.66045,0.0,0.0,0.0,0.0,6.232719000000005,0.0,0.0,0.0,0.4417500000000001
2025-10-01 08:00:00,battery_only,1.1209,1.27589,1.27589,0.0,0.0,0.15498999999999996,0.0,6.3799595000000044,0.0,0.0,0.0,0.0
2025-10-01 09:00:00,battery_only,1.0688,1.80439,1.80439,0.0,0.0,0.73559,0.0,7.078770000000004,0.0,0.0,0.0,0.0
2025-10-01 10:00:00,battery_only,1.1343,2.2098999999999998,2.2098999999999998,0.0,0.0,1.0755999999999997,0.0,8.100590000000004,0.0,0.0,0.0,0.0
2025-10-01 11:00:00,battery_only,1.1048,2.4647699999999997,2.4647699999999997,0.0,0.0,1.3599699999999997,0.0,9.392561500000003,0.0,0.0,0.0,0.0
2025-10-01 12:00:00,battery_only,1.1623,2.55178,2.55178,0.0,0.0,1.3894799999999998,0.0,10.712567500000002,0.0,0.0,0.0,0.0
2025-10-01 13:00:00,battery_only,1.1507,2.4647699999999997,2.4647699999999997,0.0,0.0,1.3140699999999996,0.0,11.960934000000002,0.0,0.0,0.0,0.0
2025-10-01 14:00:00,battery_only,1.1853,2.2098999999999998,2.2098999999999998,0.0,0.0,1.0245999999999997,0.0,12.934304000000001,0.0,0.0,0.0,0.0
2025-10-01 15:00:00,battery_only,1.1426,1.80439,1.80439,0.0,0.0,0.6617899999999999,0.0,13.563004500000002,0.0,0.0,0.0,0.0
2025-10-01 16:00:00,battery_only,1.2009,1.27589,1.27589,0.0,0.0,0.07498999999999989,0.0,13.634245000000002,0.0,0.0,0.0,0.0
2025-10-01 17:00:00,battery_only,1.2212,0.66045,0.66045,0.0,0.0,0.0,0.0,13.634245000000002,0.0,0.0,0.0,0.5607500000000001
2025-10-01 18:00:00,battery_only,1.2864,0.0,-0.0,0.0,0.0,0.0,1.2864,12.280139736842107,0.0,0.0,0.0,0.0
2025-10-01 19:00:00,battery_only,1.3823,0.0,-0.0,0.0,0.0,0.0,1.3823,10.82508710526316,0.0,0.0,0.0,0.0
2025-10-01 20:00:00,battery_only,1.3914,0.0,-0.0,0.0,0.0,0.0,0.0,10.82508710526316,0.0,0.0,0.0,1.3914
2025-10-01 21:00:00,battery_only,1.2701,0.0,-0.0,0.0,0.0,0.0,1.2701,9.488139736842108,0.0,0.0,0.0,0.0
2025-10-01 22:00:00,battery_only,1.2264,0.0,-0.0,0.0,0.0,0.0,1.2264,8.197192368421055,0.0,0.0,0.0,0.0
2025-10-01 23:00:00,battery_only,1.1584,0.0,-0.0,0.0,0.0,0.0,0.0,8.197192368421055,0.0,0.0,0.0,1.1584
2025-10-02 00:00:00,battery_only,0.9503,0.0,-0.0,0.0,0.0,0.0,0.0,8.197192368421055,0.0,0.0,0.0,0.9503
2025-10-02 01:00:00,battery_only,0.8856,0.0,-0.0,0.0,0.0,0.0,0.0,8.197192368421055,0.0,0.0,0.0,0.8856
2025-10-02 02:00:00,battery_only,0.9016,0.0,-0.0,0.0,0.0,0.0,0.9016,7.248139736842107,0.0,0.0,0.0,0.0
2025-10-02 03:00:00,battery_only,0.9851,0.0,-0.0,0.0,0.0,0.0,0.0,7.248139736842107,0.0,0.0,0.0,0.9851
2025-10-02 04:00:00,battery_only,0.9427,0.0,-0.0,0.0,0.0,0.0,0.9427,6.255823947368423,0.0,0.0,0.0,0.0
2025-10-02 05:00:00,battery_only,1.0268,0.0,-0.0,0.0,0.0,0.0,0.0,6.255823947368423,0.0,0.0,0.0,1.0268
2025-10-02 06:00:00,battery_only,1.0838,0.0,-0.0,0.0,0.0,0.0,1.0838,5.114981842105266,0.0,0.0,0.0,0.0
2025-10-02 07:00:00,battery_only,1.1202,0.82621,0.82621,0.0,0.0,0.0,0.2939900000000001,4.805518684210528,0.0,0.0,0.0,0.0
2025-10-02 08:00:00,battery_only,1.1165,1.5960699999999999,1.5960699999999999,0.0,0.0,0.47956999999999983,0.0,5.261110184210528,0.0,0.0,0.0,0.0
2025-10-02 09:00:00,battery_only,1.1113,2.2572200000000002,2.2572200000000002,0.0,0.0,1.1459200000000003,0.0,6.349734184210528,0.0,0.0,0.0,0.0
2025-10-02 10:00:00,battery_only,1.1462,2.76451,2.76451,0.0,0.0,1.61831,0.0,7.887128684210528,0.0,0.0,0.0,0.0
2025-10-02 11:00:00,battery_only,1.1276,3.08343,3.08343,0.0,0.0,1.95583,0.0,9.745167184210528,0.0,0.0,0.0,0.0
2025-10-02 12:00:00,battery_only,1.1024,3.1921399999999998,3.1921399999999998,0.0,0.0,2.08974,0.0,11.730420184210528,0.0,0.0,0.0,0.0
2025-10-02 13:00:00,battery_only,1.1332,3.08343,3.08343,0.0,0.0,1.95023,0.0,13.583138684210528,0.0,0.0,0.0,0.0
2025-10-02 14:00:00,battery_only,1.1603,2.76451,2.76451,0.0,0.0,1.60421,0.0,15.107138184210529,0.0,0.0,0.0,0.0
2025-10-02 15:00:00,battery_only,1.2288,2.2572200000000002,2.2572200000000002,0.0,0.0,1.0284200000000003,0.0,16.08413718421053,0.0,0.0,0.0,0.0
2025-10-02 16:00:00,battery_only,1.2376,1.5960699999999999,1.5960699999999999,0.0,0.0,0.35846999999999984,0.0,16.424683684210528,0.0,0.0,0.0,0.0
2025-10-02 17:00:00,battery_only,1.2998,0.82621,0.82621,0.0,0.0,0.0,0.47359000000000007,15.926167894736842,0.0,0.0,0.0,0.0
2025-10-02 18:00:00,battery_only,1.2892,0.0,-0.0,0.0,0.0,0.0,1.2892,14.569115263157896,0.0,0.0,0.0,0.0
2025-10-02 19:00:00,battery_only,1.3243,0.0,-0.0,0.0,0.0,0.0,1.3243,13.175115263157895,0.0,0.0,0.0,0.0
2025-10-02 20:00:00,battery_only,1.335,0.0,-0.0,0.0,0.0,0.0,1.335,11.769852105263158,0.0,0.0,0.0,0.0
2025-10-02 21:00:00,battery_only,1.3023,0.0,-0.0,0.0,0.0,0.0,0.0,11.769852105263158,0.0,0.0,0.0,1.3023
2025-10-02 22:00:00,battery_only,1.2087,0.0,-0.0,0.0,0.0,0.0,1.2087,10.497536315789475,0.0,0.0,0.0,0.0
2025-10-02 23:00:00,battery_only,1.2006,0.0,-0.0,0.0,0.0,0.0,1.2006,9.233746842105264,0.0,0.0,0.0,0.0
2025-10-03 00:00:00,battery_only,0.9591,0.0,-0.0,0.0,0.0,0.0,0.9591,8.224167894736842,0.0,0.0,0.0,0.0
2025-10-03 01:00:00,battery_only,0.9287,0.0,-0.0,0.0,0.0,0.0,0.9287,7.246588947368421,0.0,0.0,0.0,0.0
2025-10-03 02:00:00,battery_only,0.9687,0.0,-0.0,0.0,0.0,0.0,0.9687,6.226904736842105,0.0,0.0,0.0,0.0
2025-10-03 03:00:00,battery_only,0.9769,0.0,-0.0,0.0,0.0,0.0,0.9769,5.198588947368421,0.0,0.0,0.0,0.0
2025-10-03 04:00:00,battery_only,1.0235,0.0,-0.0,0.0,0.0,0.0,1.0235,4.121220526315789,0.0,0.0,0.0,0.0
2025-10-03 05:00:00,battery_only,0.9993,0.0,-0.0,0.0,0.0,0.0,0.9993,3.069325789473684,0.0,0.0,0.0,0.0
2025-10-03 06:00:00,battery_only,1.0741,0.0,-0.0,0.0,0.0,0.0,0.0,3.069325789473684,0.0,0.0,0.0,1.0741
2025-10-03 07:00:00,battery_only,1.1052,0.73003,0.73003,0.0,0.0,0.0,0.37517,2.6744099999999995,0.0,0.0,0.0,0.0
2025-10-03 08:00:00,battery_only,1.1403,1.4103599999999998,1.4103599999999998,0.0,0.0,0.27005999999999974,0.0,2.9309669999999994,0.0,0.0,0.0,0.0
2025-10-03 09:00:00,battery_only,1.1029,1.9945800000000002,1.9945800000000002,0.0,0.0,0.8916800000000003,0.0,3.7780629999999995,0.0,0.0,0.0,0.0
2025-10-03 10:00:00,battery_only,1.0421,2.44279,2.44279,0.0,0.0,1.40069,0.0,5.108718499999999,0.0,0.0,0.0,0.0
2025-10-03 11:00:00,battery_only,1.0849,2.72461,2.72461,0.0,0.0,1.6397100000000002,0.0,6.666442999999999,0.0,0.0,0.0,0.0
2025-10-03 12:00:00,battery_only,1.1205,2.8207199999999997,2.8207199999999997,0.0,0.0,1.7002199999999996,0.0,8.281652,0.0,0.0,0.0,0.0
2025-10-03 13:00:00,battery_only,1.1338,2.72461,2.72461,0.0,0.0,1.5908100000000003,0.0,9.7929215,0.0,0.0,0.0,0.0
2025-10-03 14:00:00,battery_only,1.2012,2.44279,2.44279,0.0,0.0,1.24159,0.0,10.972432,0.0,0.0,0.0,0.0
2025-10-03 15:00:00,battery_only,1.1925,1.9945800000000002,1.9945800000000002,0.0,0.0,0.8020800000000003,0.0,11.734408,0.0,0.0,0.0,0.0
2025-10-03 16:00:00,battery_only,1.215,1.4103599999999998,1.4103599999999998,0.0,0.0,0.19535999999999976,0.0,11.92,0.0,0.0,0.0,0.0
2025-10-03 17:00:00,battery_only,1.2595,0.73003,0.73003,0.0,0.0,0.0,0.0,11.92,0.0,0.0,0.0,0.5294700000000001
2025-10-03 18:00:00,battery_only,1.3446,0.0,-0.0,0.0,0.0,0.0,1.3446,10.504631578947368,0.0,0.0,0.0,0.0
2025-10-03 19:00:00,battery_only,1.3219,0.0,-0.0,0.0,0.0,0.0,1.3219,9.113157894736842,0.0,0.0,0.0,0.0
2025-10-03 20:00:00,battery_only,1.3379,0.0,-0.0,0.0,0.0,0.0,1.3379,7.7048421052631575,0.0,0.0,0.0,0.0
2025-10-03 21:00:00,battery_only,1.2716,0.0,-0.0,0.0,0.0,0.0,0.0,7.7048421052631575,0.0,0.0,0.0,1.2716
2025-10-03 22:00:00,battery_only,1.2862,0.0,-0.0,0.0,0.0,0.0,1.2862,6.3509473684210525,0.0,0.0,0.0,0.0
2025-10-03 23:00:00,battery_only,1.1728,0.0,-0.0,0.0,0.0,0.0,1.1728,5.116421052631579,0.0,0.0,0.0,0.0
2025-10-04 00:00:00,battery_only,0.8816,0.0,-0.0,0.0,0.0,0.0,0.8816,4.188421052631579,0.0,0.0,0.0,0.0
2025-10-04 01:00:00,battery_only,0.9045,0.0,-0.0,0.0,0.0,0.0,0.9045,3.2363157894736845,0.0,0.0,0.0,0.0
2025-10-04 02:00:00,battery_only,0.9345,0.0,-0.0,0.0,0.0,0.0,0.0,3.2363157894736845,0.0,0.0,0.0,0.9345
2025-10-04 03:00:00,battery_only,0.9324,0.0,-0.0,0.0,0.0,0.0,0.9324,2.254842105263158,0.0,0.0,0.0,0.0
2025-10-04 04:00:00,battery_only,0.9549,0.0,-0.0,0.0,0.0,0.0,0.9549,1.249684210526316,0.0,0.0,0.0,0.0
2025-10-04 05:00:00,battery_only,0.9897,0.0,-0.0,0.0,0.0,0.0,0.9897,0.20789473684210527,0.0,0.0,0.0,0.0
2025-10-04 06:00:00,battery_only,1.0581,0.0,-0.0,0.0,0.0,0.0,0.0,0.20789473684210527,0.0,0.0,0.0,1.0581
2025-10-04 07:00:00,battery_only,1.0648,0.8673,0.8673,0.0,0.0,0.0,0.1975,0.0,0.0,0.0,0.0,0.0
2025-10-04 08:00:00,battery_only,1.0755,1.67545,1.67545,0.0,0.0,0.5999500000000002,0.0,0.5699525000000002,0.0,0.0,0.0,0.0
2025-10-04 09:00:00,battery_only,1.0499,2.36943,2.36943,0.0,0.0,1.3195299999999999,0.0,1.823506,0.0,0.0,0.0,0.0
2025-10-04 10:00:00,battery_only,1.0907,2.90199,2.90199,0.0,0.0,1.81129,0.0,3.5442315,0.0,0.0,0.0,0.0
2025-10-04 11:00:00,battery_only,1.0816,3.23673,3.23673,0.0,0.0,2.15513,0.0,5.5916049999999995,0.0,0.0,0.0,0.0
2025-10-04 12:00:00,battery_only,1.0811,3.3509,3.2811000000000003,0.06979999999999986,0.0,2.2,0.0,7.681604999999999,0.0,0.0,0.0,0.0
2025-10-04 13:00:00,battery_only,1.1067,3.23673,3.23673,0.0,0.0,2.13003,0.0,9.705133499999999,0.0,0.0,0.0,0.0
2025-10-04 14:00:00,battery_only,1.14,2.90199,2.90199,0.0,0.0,1.7619900000000002,0.0,11.379024,0.0,0.0,0.0,0.0
2025-10-04 15:00:00,battery_only,1.1645,2.36943,2.36943,0.0,0.0,1.2049299999999998,0.0,12.523707499999999,0.0,0.0,0.0,0.0
2025-10-04 16:00:00,battery_only,1.198,1.67545,1.67545,0.0,0.0,0.47745000000000015,0.0,12.977284999999998,0.0,0.0,0.0,0.0
2025-10-04 17:00:00,battery_only,1.2208,0.8673,0.8673,0.0,0.0,0.0,0.35350000000000015,12.605179736842103,0.0,0.0,0.0,0.0
2025-10-04 18:00:00,battery_only,1.2582,0.0,-0.0,0.0,0.0,0.0,1.2582,11.280758684210525,0.0,0.0,0.0,0.0
2025-10-04 19:00:00,battery_only,1.2749,0.0,-0.0,0.0,0.0,0.0,1.2749,9.938758684210525,0.0,0.0,0.0,0.0
2025-10-04 20:00:00,battery_only,1.2907,0.0,-0.0,0.0,0.0,0.0,0.0,9.938758684210525,0.0,0.0,0.0,1.2907
2025-10-04 21:00:00,battery_only,1.275,0.0,-0.0,0.0,0.0,0.0,1.275,8.59665342105263,0.0,0.0,0.0,0.0
2025-10-04 22:00:00,battery_only,1.1837,0.0,-0.0,0.0,0.0,0.0,1.1837,7.35065342105263,0.0,0.0,0.0,0.0
2025-10-04 23:00:00,battery_only,1.1319,0.0,-0.0,0.0,0.0,0.0,0.0,7.35065342105263,0.0,0.0,0.0,1.1319
2025-10-05 00:00:00,battery_only,0.8738,0.0,-0.0,0.0,0.0,0.0,0.0,7.35065342105263,0.0,0.0,0.0,0.8738
2025-10-05 01:00:00,battery_only,0.8586,0.0,-0.0,0.0,0.0,0.0,0.8586,6.44686394736842,0.0,0.0,0.0,0.0
2025-10-05 02:00:00,battery_only,0.9437,0.0,-0.0,0.0,0.0,0.0,0.9437,5.4534955263157885,0.0,0.0,0.0,0.0
2025-10-05 03:00:00,battery_only,0.9255,0.0,-0.0,0.0,0.0,0.0,0.9255,4.479284999999999,0.0,0.0,0.0,0.0
2025-10-05 04:00:00,battery_only,0.9457,0.0,-0.0,0.0,0.0,0.0,0.0,4.479284999999999,0.0,0.0,0.0,0.9457
2025-10-05 05:00:00,battery_only,0.9762,0.0,-0.0,0.0,0.0,0.0,0.9762,3.451706052631578,0.0,0.0,0.0,0.0
2025-10-05 06:00:00,battery_only,1.0605,0.0,-0.0,0.0,0.0,0.0,0.0,3.451706052631578,0.0,0.0,0.0,1.0605
2025-10-05 07:00:00,battery_only,1.1184,1.0705799999999999,1.0705799999999999,0.0,0.0,0.0,0.047820000000000196,3.4013692105263145,0.0,0.0,0.0,0.0
2025-10-05 08:00:00,battery_only,1.0769,2.06822,2.06822,0.0,0.0,0.9913200000000002,0.0,4.343123210526315,0.0,0.0,0.0,0.0
2025-10-05 09:00:00,battery_only,1.0844,2.92488,2.92488,0.0,0.0,1.84048,0.0,6.091579210526315,0.0,0.0,0.0,0.0
2025-10-05 10:00:00,battery_only,1.1215,3.58225,3.3215000000000003,0.2607499999999998,0.0,2.2,0.0,8.181579210526316,0.0,0.0,0.0,0.0
2025-10-05 11:00:00,battery_only,1.0313,3.99553,3.2313,0.76423,0.0,2.2,0.0,10.271579210526316,0.0,0.0,0.0,0.0
2025-10-05 12:00:00,battery_only,1.1524,4.13644,3.3524000000000003,0.7840400000000001,0.0,2.2,0.0,12.361579210526315,0.0,0.0,0.0,0.0
2025-10-05 13:00:00,battery_only,1.1769,3.99553,3.3769,0.61863,0.0,2.2,0.0,14.451579210526315,0.0,0.0,0.0,0.0
2025-10-05 14:00:00,battery_only,1.0328,3.58225,3.2328,0.34945000000000004,0.0,2.2,0.0,16.541579210526315,0.0,0.0,0.0,0.0
2025-10-05 15:00:00,battery_only,1.1393,2.92488,2.92488,0.0,0.0,1.78558,0.0,18.237880210526313,0.0,0.0,0.0,0.0
2025-10-05 16:00:00,battery_only,1.1577,2.06822,2.06822,0.0,0.0,0.9105200000000002,0.0,19.102874210526313,0.0,0.0,0.0,0.0
2025-10-05 17:00:00,battery_only,1.2199,1.0705799999999999,1.0705799999999999,0.0,0.0,0.0,0.14932000000000012,18.94569526315789,0.0,0.0,0.0,0.0
2025-10-05 18:00:00,battery_only,1.2628,0.0,-0.0,0.0,0.0,0.0,0.0,18.94569526315789,0.0,0.0,0.0,1.2628
2025-10-05 19:00:00,battery_only,1.3347,0.0,-0.0,0.0,0.0,0.0,1.3347,17.54074789473684,0.0,0.0,0.0,0.0
2025-10-05 20:00:00,battery_only,1.3061,0.0,-0.0,0.0,0.0,0.0,1.3061,16.16590578947368,0.0,0.0,0.0,0.0
2025-10-05 21:00:00,battery_only,1.245,0.0,-0.0,0.0,0.0,0.0,1.245,14.855379473684206,0.0,0.0,0.0,0.0
2025-10-05 22:00:00,battery_only,1.203,0.0,-0.0,0.0,0.0,0.0,1.203,13.589063684210522,0.0,0.0,0.0,0.0
2025-10-05 23:00:00,battery_only,1.1449,0.0,-0.0,0.0,0.0,0.0,1.1449,12.38390578947368,0.0,0.0,0.0,0.0
2025-10-06 00:00:00,battery_only,0.8968,0.0,-0.0,0.0,0.0,0.0,0.8968,11.43990578947368,0.0,0.0,0.0,0.0
2025-10-06 01:00:00,battery_only,0.8884,0.0,-0.0,0.0,0.0,0.0,0.0,11.43990578947368,0.0,0.0,0.0,0.8884
2025-10-06 02:00:00,battery_only,1.0093,0.0,-0.0,0.0,0.0,0.0,1.0093,10.377484736842101,0.0,0.0,0.0,0.0
2025-10-06 03:00:00,battery_only,0.9503,0.0,-0.0,0.0,0.0,0.0,0.9503,9.377168947368418,0.0,0.0,0.0,0.0
2025-10-06 04:00:00,battery_only,0.9969,0.0,-0.0,0.0,0.0,0.0,0.9969,8.327800526315785,0.0,0.0,0.0,0.0
2025-10-06 05:00:00,battery_only,1.0277,0.0,-0.0,0.0,0.0,0.0,1.0277,7.246011052631575,0.0,0.0,0.0,0.0
2025-10-06 06:00:00,battery_only,1.0952,0.0,-0.0,0.0,0.0,0.0,1.0952,6.093168947368417,0.0,0.0,0.0,0.0
2025-10-06 07:00:00,battery_only,1.1621,1.01045,1.01045,0.0,0.0,0.0,0.15164999999999984,5.933537368421049,0.0,0.0,0.0,0.0
2025-10-06 08:00:00,battery_only,1.1385,1.95209,1.95209,0.0,0.0,0.81359,0.0,6.706447868421049,0.0,0.0,0.0,0.0
2025-10-06 09:00:00,battery_only,1.0749,2.76066,2.76066,0.0,0.0,1.6857600000000001,0.0,8.307919868421049,0.0,0.0,0.0,0.0
2025-10-06 10:00:00,battery_only,1.0761,3.3811400000000003,3.2761000000000005,0.1050399999999998,0.0,2.2,0.0,10.397919868421049,0.0,0.0,0.0,0.0
2025-10-06 11:00:00,battery_only,1.1056,3.77118,3.3056,0.4655800000000001,0.0,2.2,0.0,12.487919868421049,0.0,0.0,0.0,0.0
2025-10-06 12:00:00,battery_only,1.1136,3.90418,3.3136,0.5905800000000001,0.0,2.2,0.0,14.577919868421048,0.0,0.0,0.0,0.0
2025-10-06 13:00:00,battery_only,1.0778,3.77118,3.2778,0.49338000000000015,0.0,2.2,0.0,16.66791986842105,0.0,0.0,0.0,0.0
2025-10-06 14:00:00,battery_only,1.1734,3.3811400000000003,3.3734,0.00774000000000008,0.0,2.2,0.0,18.757919868421048,0.0,0.0,0.0,0.0
2025-10-06 15:00:00,battery_only,1.1395,2.76066,2.76066,0.0,0.0,1.6211600000000002,0.0,20.29802186842105,0.0,0.0,0.0,0.0
2025-10-06 16:00:00,battery_only,1.2596,1.95209,1.95209,0.0,0.0,0.69249,0.0,20.95588736842105,0.0,0.0,0.0,0.0
2025-10-06 17:00:00,battery_only,1.3188,1.01045,1.01045,0.0,0.0,0.0,0.3083499999999999,20.631308421052626,0.0,0.0,0.0,0.0
2025-10-06 18:00:00,battery_only,1.3003,0.0,-0.0,0.0,0.0,0.0,1.3003,19.262571578947362,0.0,0.0,0.0,0.0
2025-10-06 19:00:00,battery_only,1.3549,0.0,-0.0,0.0,0.0,0.0,1.3549,17.836361052631574,0.0,0.0,0.0,0.0
2025-10-06 20:00:00,battery_only,1.3021,0.0,-0.0,0.0,0.0,0.0,1.3021,16.465729473684206,0.0,0.0,0.0,0.0
2025-10-06 21:00:00,battery_only,1.3265,0.0,-0.0,0.0,0.0,0.0,1.3265,15.069413684210522,0.0,0.0,0.0,0.0
2025-10-06 22:00:00,battery_only,1.2243,0.0,-0.0,0.0,0.0,0.0,1.2243,13.780676842105258,0.0,0.0,0.0,0.0
2025-10-06 23:00:00,battery_only,1.1259,0.0,-0.0,0.0,0.0,0.0,1.1259,12.595518947368417,0.0,0.0,0.0,0.0
2025-10-07 00:00:00,battery_only,0.9233,0.0,-0.0,0.0,0.0,0.0,0.9233,11.623624210526312,0.0,0.0,0.0,0.0
2025-10-07 01:00:00,battery_only,0.9234,0.0,-0.0,0.0,0.0,0.0,0.9234,10.651624210526313,0.0,0.0,0.0,0.0
2025-10-07 02:00:00,battery_only,0.939,0.0,-0.0,0.0,0.0,0.0,0.939,9.663203157894735,0.0,0.0,0.0,0.0
2025-10-07 03:00:00,battery_only,0.9984,0.0,-0.0,0.0,0.0,0.0,0.9984,8.612255789473682,0.0,0.0,0.0,0.0
2025-10-07 04:00:00,battery_only,0.9771,0.0,-0.0,0.0,0.0,0.0,0.9771,7.583729473684208,0.0,0.0,0.0,0.0
2025-10-07 05:00:00,battery_only,1.0934,0.0,-0.0,0.0,0.0,0.0,1.0934,6.432782105263156,0.0,0.0,0.0,0.0
2025-10-07 06:00:00,battery_only,1.0372,0.0,-0.0,0.0,0.0,0.0,0.0,6.432782105263156,0.0,0.0,0.0,1.0372
2025-10-07 07:00:00,battery_only,1.157,0.85043,0.85043,0.0,0.0,0.0,0.0,6.432782105263156,0.0,0.0,0.0,0.30657
2025-10-07 08:00:00,battery_only,1.0886,1.6429,1.6429,0.0,0.0,0.5543,0.0,6.959367105263156,0.0,0.0,0.0,0.0
2025-10-07 09:00:00,battery_only,1.1219,2.3233699999999997,2.3233699999999997,0.0,0.0,1.2014699999999998,0.0,8.100763605263156,0.0,0.0,0.0,0.0
2025-10-07 10:00:00,battery_only,1.1037,2.84557,2.84557,0.0,0.0,1.74187,0.0,9.755540105263156,0.0,0.0,0.0,0.0
2025-10-07 11:00:00,battery_only,1.1072,3.1738,3.1738,0.0,0.0,2.0666,0.0,11.718810105263156,0.0,0.0,0.0,0.0
2025-10-07 12:00:00,battery_only,1.1469,3.2858,3.2858,0.0,0.0,2.1389,0.0,13.750765105263156,0.0,0.0,0.0,0.0
2025-10-07 13:00:00,battery_only,1.1784,3.1738,3.1738,0.0,0.0,1.9954,0.0,15.646395105263156,0.0,0.0,0.0,0.0
2025-10-07 14:00:00,battery_only,1.185,2.84557,2.84557,0.0,0.0,1.6605699999999999,0.0,17.223936605263155,0.0,0.0,0.0,0.0
2025-10-07 15:00:00,battery_only,1.1608,2.3233699999999997,2.3233699999999997,0.0,0.0,1.1625699999999997,0.0,18.328378105263155,0.0,0.0,0.0,0.0
2025-10-07 16:00:00,battery_only,1.2176,1.6429,1.6429,0.0,0.0,0.4253,0.0,18.732413105263156,0.0,0.0,0.0,0.0
2025-10-07 17:00:00,battery_only,1.235,0.85043,0.85043,0.0,0.0,0.0,0.3845700000000001,18.327602578947367,0.0,0.0,0.0,0.0
2025-10-07 18:00:00,battery_only,1.2762,0.0,-0.0,0.0,0.0,0.0,1.2762,16.984234157894736,0.0,0.0,0.0,0.0
2025-10-07 19:00:00,battery_only,1.3033,0.0,-0.0,0.0,0.0,0.0,1.3033,15.612339421052631,0.0,0.0,0.0,0.0
2025-10-07 20:00:00,battery_only,1.3276,0.0,-0.0,0.0,0.0,0.0,1.3276,14.214865736842105,0.0,0.0,0.0,0.0
2025-10-07 21:00:00,battery_only,1.3142,0.0,-0.0,0.0,0.0,0.0,1.3142,12.831497315789473,0.0,0.0,0.0,0.0
2025-10-07 22:00:00,battery_only,1.1793,0.0,-0.0,0.0,0.0,0.0,1.1793,11.590128894736843,0.0,0.0,0.0,0.0
2025-10-07 23:00:00,battery_only,1.1584,0.0,-0.0,0.0,0.0,0.0,0.0,11.590128894736843,0.0,0.0,0.0,1.1584
2025-10-08 00:00:00,battery_only,0.9775,0.0,-0.0,0.0,0.0,0.0,0.0,11.590128894736843,0.0,0.0,0.0,0.9775
2025-10-08 01:00:00,battery_only,0.971,0.0,-0.0,0.0,0.0,0.0,0.971,10.568023631578948,0.0,0.0,0.0,0.0
2025-10-08 02:00:00,battery_only,0.9311,0.0,-0.0,0.0,0.0,0.0,0.9311,9.587918368421052,0.0,0.0,0.0,0.0
2025-10-08 03:00:00,battery_only,0.9275,0.0,-0.0,0.0,0.0,0.0,0.9275,8.611602578947368,0.0,0.0,0.0,0.0
2025-10-08 04:00:00,battery_only,1.0148,0.0,-0.0,0.0,0.0,0.0,1.0148,7.543392052631578,0.0,0.0,0.0,0.0
2025-10-08 05:00:00,battery_only,0.9691,0.0,-0.0,0.0,0.0,0.0,0.9691,6.5232867894736835,0.0,0.0,0.0,0.0
2025-10-08 06:00:00,battery_only,1.1124,0.0,-0.0,0.0,0.0,0.0,1.1124,5.352339421052631,0.0,0.0,0.0,0.0
2025-10-08 07:00:00,battery_only,1.0997,1.03131,1.03131,0.0,0.0,0.0,0.06838999999999995,5.28034994736842,0.0,0.0,0.0,0.0
2025-10-08 08:00:00,battery_only,1.1776,1.99234,1.99234,0.0,0.0,0.81474,0.0,6.05435294736842,0.0,0.0,0.0,0.0
2025-10-08 09:00:00,battery_only,1.0682,2.81764,2.81764,0.0,0.0,1.7494399999999999,0.0,7.71632094736842,0.0,0.0,0.0,0.0
2025-10-08 10:00:00,battery_only,1.1476,3.4508599999999996,3.3476,0.10325999999999969,0.0,2.2,0.0,9.80632094736842,0.0,0.0,0.0,0.0
2025-10-08 11:00:00,battery_only,1.1147,3.8489499999999994,3.3147,0.5342499999999992,0.0,2.2,0.0,11.89632094736842,0.0,0.0,0.0,0.0
2025-10-08 12:00:00,battery_only,1.1114,3.98475,3.3114,0.6733500000000001,0.0,2.2,0.0,13.98632094736842,0.0,0.0,0.0,0.0
2025-10-08 13:00:00,battery_only,1.0884,3.8489499999999994,3.2884,0.5605499999999992,0.0,2.2,0.0,16.07632094736842,0.0,0.0,0.0,0.0
2025-10-08 14:00:00,battery_only,1.1661,3.4508599999999996,3.3661000000000003,0.08475999999999928,0.0,2.2,0.0,18.16632094736842,0.0,0.0,0.0,0.0
2025-10-08 15:00:00,battery_only,1.1948,2.81764,2.81764,0.0,0.0,1.6228399999999998,0.0,19.70801894736842,0.0,0.0,0.0,0.0
2025-10-08 16:00:00,battery_only,1.2687,1.99234,1.99234,0.0,0.0,0.7236400000000001,0.0,20.39547694736842,0.0,0.0,0.0,0.0
2025-10-08 17:00:00,battery_only,1.2923,1.03131,1.03131,0.0,0.0,0.0,0.26099000000000006,20.120750631578947,0.0,0.0,0.0,0.0
2025-10-08 18:00:00,battery_only,1.2889,0.0,-0.0,0.0,0.0,0.0,1.2889,18.764013789473683,0.0,0.0,0.0,0.0
2025-10-08 19:00:00,battery_only,1.3078,0.0,-0.0,0.0,0.0,0.0,1.3078,17.387382210526315,0.0,0.0,0.0,0.0
2025-10-08 20:00:00,battery_only,1.2974,0.0,-0.0,0.0,0.0,0.0,1.2974,16.021698,0.0,0.0,0.0,0.0
2025-10-08 21:00:00,battery_only,1.3538,0.0,-0.0,0.0,0.0,0.0,1.3538,14.596645368421054,0.0,0.0,0.0,0.0
2025-10-08 22:00:00,battery_only,1.2151,0.0,-0.0,0.0,0.0,0.0,0.0,14.596645368421054,0.0,0.0,0.0,1.2151
2025-10-08 23:00:00,battery_only,1.2065,0.0,-0.0,0.0,0.0,0.0,1.2065,13.326645368421055,0.0,0.0,0.0,0.0
2025-10-09 00:00:00,battery_only,0.9475,0.0,-0.0,0.0,0.0,0.0,0.9475,12.329276947368424,0.0,0.0,0.0,0.0
2025-10-09 01:00:00,battery_only,0.947,0.0,-0.0,0.0,0.0,0.0,0.0,12.329276947368424,0.0,0.0,0.0,0.947
2025-10-09 02:00:00,battery_only,0.9393,0.0,-0.0,0.0,0.0,0.0,0.0,12.329276947368424,0.0,0.0,0.0,0.9393
2025-10-09 03:00:00,battery_only,0.9893,0.0,-0.0,0.0,0.0,0.0,0.9893,11.287908526315793,0.0,0.0,0.0,0.0
2025-10-09 04:00:00,battery_only,1.0002,0.0,-0.0,0.0,0.0,0.0,1.0002,10.235066421052634,0.0,0.0,0.0,0.0
2025-10-09 05:00:00,battery_only,1.0282,0.0,-0.0,0.0,0.0,0.0,1.0282,9.15275063157895,0.0,0.0,0.0,0.0
2025-10-09 06:00:00,battery_only,1.0994,0.0,-0.0,0.0,0.0,0.0,1.0994,7.995487473684213,0.0,0.0,0.0,0.0
2025-10-09 07:00:00,battery_only,1.1017,0.93583,0.93583,0.0,0.0,0.0,0.16586999999999985,7.8208874736842136,0.0,0.0,0.0,0.0
2025-10-09 08:00:00,battery_only,1.0951,1.80789,1.80789,0.0,0.0,0.71279,0.0,8.498037973684214,0.0,0.0,0.0,0.0
2025-10-09 09:00:00,battery_only,1.1404,2.55675,2.55675,0.0,0.0,1.41635,0.0,9.843570473684213,0.0,0.0,0.0,0.0
2025-10-09 10:00:00,battery_only,1.1167,3.13138,3.13138,0.0,0.0,2.0146800000000002,0.0,11.757516473684213,0.0,0.0,0.0,0.0
2025-10-09 11:00:00,battery_only,1.133,3.49258,3.333,0.1595799999999996,0.0,2.2,0.0,13.847516473684212,0.0,0.0,0.0,0.0
2025-10-09 12:00:00,battery_only,1.1074,3.6158499999999996,3.3074000000000003,0.3084499999999992,0.0,2.2,0.0,15.937516473684212,0.0,0.0,0.0,0.0
2025-10-09 13:00:00,battery_only,1.0933,3.49258,3.2933000000000003,0.19927999999999946,0.0,2.2,0.0,18.027516473684212,0.0,0.0,0.0,0.0
2025-10-09 14:00:00,battery_only,1.202,3.13138,3.13138,0.0,0.0,1.92938,0.0,19.86042747368421,0.0,0.0,0.0,0.0
2025-10-09 15:00:00,battery_only,1.2223,2.55675,2.55675,0.0,0.0,1.3344500000000001,0.0,21.12815497368421,0.0,0.0,0.0,0.0
2025-10-09 16:00:00,battery_only,1.2397,1.80789,1.80789,0.0,0.0,0.56819,0.0,21.66793547368421,0.0,0.0,0.0,0.0
2025-10-09 17:00:00,battery_only,1.2473,0.93583,0.93583,0.0,0.0,0.0,0.31147,21.340072315789474,0.0,0.0,0.0,0.0
2025-10-09 18:00:00,battery_only,1.2982,0.0,-0.0,0.0,0.0,0.0,1.2982,19.973546,0.0,0.0,0.0,0.0
2025-10-09 19:00:00,battery_only,1.3853,0.0,-0.0,0.0,0.0,0.0,1.3853,18.51533547368421,0.0,0.0,0.0,0.0
2025-10-09 20:00:00,battery_only,1.3301,0.0,-0.0,0.0,0.0,0.0,1.3301,17.115230210526317,0.0,0.0,0.0,0.0
2025-10-09 21:00:00,battery_only,1.2854,0.0,-0.0,0.0,0.0,0.0,0.0,17.115230210526317,0.0,0.0,0.0,1.2854
2025-10-09 22:00:00,battery_only,1.2999,0.0,-0.0,0.0,0.0,0.0,1.2999,15.746914421052633,0.0,0.0,0.0,0.0
2025-10-09 23:00:00,battery_only,1.1581,0.0,-0.0,0.0,0.0,0.0,1.1581,14.527861789473686,0.0,0.0,0.0,0.0
2025-10-10 00:00:00,battery_only,0.9849,0.0,-0.0,0.0,0.0,0.0,0.9849,13.491124947368423,0.0,0.0,0.0,0.0
2025-10-10 01:00:00,battery_only,0.8952,0.0,-0.0,0.0,0.0,0.0,0.8952,12.54880915789474,0.0,0.0,0.0,0.0
2025-10-10 02:00:00,battery_only,0.964,0.0,-0.0,0.0,0.0,0.0,0.0,12.54880915789474,0.0,0.0,0.0,0.964
2025-10-10 03:00:00,battery_only,1.0322,0.0,-0.0,0.0,0.0,0.0,1.0322,11.462282842105266,0.0,0.0,0.0,0.0
2025-10-10 04:00:00,battery_only,1.0015,0.0,-0.0,0.0,0.0,0.0,1.0015,10.408072315789475,0.0,0.0,0.0,0.0
2025-10-10 05:00:00,battery_only,1.0313,0.0,-0.0,0.0,0.0,0.0,1.0313,9.322493368421053,0.0,0.0,0.0,0.0
2025-10-10 06:00:00,battery_only,1.0417,0.0,-0.0,0.0,0.0,0.0,1.0417,8.22596705263158,0.0,0.0,0.0,0.0
2025-10-10 07:00:00,battery_only,1.1399,0.88144,0.88144,0.0,0.0,0.0,0.0,8.22596705263158,0.0,0.0,0.0,0.2584599999999999
2025-10-10 08:00:00,battery_only,1.0958,1.70282,1.70282,0.0,0.0,0.6070199999999999,0.0,8.80263605263158,0.0,0.0,0.0,0.0
2025-10-10 09:00:00,battery_only,1.1186,2.40814,2.40814,0.0,0.0,1.28954,0.0,10.027699052631581,0.0,0.0,0.0,0.0
2025-10-10 10:00:00,battery_only,1.0802,2.94938,2.94938,0.0,0.0,1.86918,0.0,11.80342005263158,0.0,0.0,0.0,0.0
2025-10-10 11:00:00,battery_only,1.1664,3.28958,3.28958,0.0,0.0,2.1231799999999996,0.0,13.82044105263158,0.0,0.0,0.0,0.0
2025-10-10 12:00:00,battery_only,1.1576,3.40564,3.3576,0.04803999999999986,0.0,2.2,0.0,15.91044105263158,0.0,0.0,0.0,0.0
2025-10-10 13:00:00,battery_only,1.1299,3.28958,3.28958,0.0,0.0,2.15968,0.0,17.96213705263158,0.0,0.0,0.0,0.0
2025-10-10 14:00:00,battery_only,1.111,2.94938,2.94938,0.0,0.0,1.8383800000000001,0.0,19.70859805263158,0.0,0.0,0.0,0.0
2025-10-10 15:00:00,battery_only,1.2218,2.40814,2.40814,0.0,0.0,1.18634,0.0,20.83562105263158,0.0,0.0,0.0,0.0
2025-10-10 16:00:00,battery_only,1.1998,1.70282,1.70282,0.0,0.0,0.50302,0.0,21.31349005263158,0.0,0.0,0.0,0.0
2025-10-10 17:00:00,battery_only,1.2243,0.88144,0.88144,0.0,0.0,0.0,0.0,21.31349005263158,0.0,0.0,0.0,0.34285999999999994
2025-10-10 18:00:00,battery_only,1.2511,0.0,-0.0,0.0,0.0,0.0,1.2511,19.996542684210524,0.0,0.0,0.0,0.0
2025-10-10 19:00:00,battery_only,1.3191,0.0,-0.0,0.0,0.0,0.0,1.3191,18.60801636842105,0.0,0.0,0.0,0.0
2025-10-10 20:00:00,battery_only,1.2943,0.0,-0.0,0.0,0.0,0.0,1.2943,17.245595315789473,0.0,0.0,0.0,0.0
2025-10-10 21:00:00,battery_only,1.2856,0.0,-0.0,0.0,0.0,0.0,0.0,17.245595315789473,0.0,0.0,0.0,1.2856
2025-10-10 22:00:00,battery_only,1.2635,0.0,-0.0,0.0,0.0,0.0,1.2635,15.915595315789473,0.0,0.0,0.0,0.0
2025-10-10 23:00:00,battery_only,1.1477,0.0,-0.0,0.0,0.0,0.0,1.1477,14.707490052631577,0.0,0.0,0.0,0.0
2025-10-11 00:00:00,battery_only,0.9122,0.0,-0.0,0.0,0.0,0.0,0.9122,13.747279526315788,0.0,0.0,0.0,0.0
2025-10-11 01:00:00,battery_only,0.8855,0.0,-0.0,0.0,0.0,0.0,0.8855,12.815174263157893,0.0,0.0,0.0,0.0
2025-10-11 02:00:00,battery_only,0.9203,0.0,-0.0,0.0,0.0,0.0,0.0,12.815174263157893,0.0,0.0,0.0,0.9203
2025-10-11 03:00:00,battery_only,0.997,0.0,-0.0,0.0,0.0,0.0,0.0,12.815174263157893,0.0,0.0,0.0,0.997
2025-10-11 04:00:00,battery_only,0.9596,0.0,-0.0,0.0,0.0,0.0,0.0,12.815174263157893,0.0,0.0,0.0,0.9596
2025-10-11 05:00:00,battery_only,1.0204,0.0,-0.0,0.0,0.0,0.0,1.0204,11.741068999999998,0.0,0.0,0.0,0.0
2025-10-11 06:00:00,battery_only,0.9988,0.0,-0.0,0.0,0.0,0.0,0.9988,10.689700578947367,0.0,0.0,0.0,0.0
2025-10-11 07:00:00,battery_only,1.1222,0.62692,0.62692,0.0,0.0,0.0,0.49528000000000005,10.168353210526314,0.0,0.0,0.0,0.0
2025-10-11 08:00:00,battery_only,1.0738,1.2110699999999999,1.2110699999999999,0.0,0.0,0.13726999999999978,0.0,10.298759710526314,0.0,0.0,0.0,0.0
2025-10-11 09:00:00,battery_only,1.123,1.71276,1.71276,0.0,0.0,0.5897600000000001,0.0,10.859031710526313,0.0,0.0,0.0,0.0
2025-10-11 10:00:00,battery_only,1.0835,2.09769,2.09769,0.0,0.0,1.0141900000000001,0.0,11.822512210526313,0.0,0.0,0.0,0.0
2025-10-11 11:00:00,battery_only,1.1053,2.33968,2.33968,0.0,0.0,1.23438,0.0,12.995173210526312,0.0,0.0,0.0,0.0
2025-10-11 12:00:00,battery_only,1.111,2.42221,2.42221,0.0,0.0,1.3112100000000002,0.0,14.240822710526313,0.0,0.0,0.0,0.0
2025-10-11 13:00:00,battery_only,1.0855,2.33968,2.33968,0.0,0.0,1.25418,0.0,15.432293710526313,0.0,0.0,0.0,0.0
2025-10-11 14:00:00,battery_only,1.1499,2.09769,2.09769,0.0,0.0,0.9477900000000001,0.0,16.332694210526313,0.0,0.0,0.0,0.0
2025-10-11 15:00:00,battery_only,1.1178,1.71276,1.71276,0.0,0.0,0.5949600000000002,0.0,16.897906210526312,0.0,0.0,0.0,0.0
2025-10-11 16:00:00,battery_only,1.2042,1.2110699999999999,1.2110699999999999,0.0,0.0,0.006869999999999932,0.0,16.90443271052631,0.0,0.0,0.0,0.0
2025-10-11 17:00:00,battery_only,1.2151,0.62692,0.62692,0.0,0.0,0.0,0.0,16.90443271052631,0.0,0.0,0.0,0.58818
2025-10-11 18:00:00,battery_only,1.2867,0.0,-0.0,0.0,0.0,0.0,0.0,16.90443271052631,0.0,0.0,0.0,1.2867
2025-10-11 19:00:00,battery_only,1.2926,0.0,-0.0,0.0,0.0,0.0,1.2926,15.543801131578943,0.0,0.0,0.0,0.0
2025-10-11 20:00:00,battery_only,1.3105,0.0,-0.0,0.0,0.0,0.0,1.3105,14.164327447368418,0.0,0.0,0.0,0.0
2025-10-11 21:00:00,battery_only,1.2389,0.0,-0.0,0.0,0.0,0.0,0.0,14.164327447368418,0.0,0.0,0.0,1.2389
2025-10-11 22:00:00,battery_only,1.2156,0.0,-0.0,0.0,0.0,0.0,0.0,14.164327447368418,0.0,0.0,0.0,1.2156
2025-10-11 23:00:00,battery_only,1.1293,0.0,-0.0,0.0,0.0,0.0,0.0,14.164327447368418,0.0,0.0,0.0,1.1293
2025-10-12 00:00:00,battery_only,0.8855,0.0,-0.0,0.0,0.0,0.0,0.0,14.164327447368418,0.0,0.0,0.0,0.8855
2025-10-12 01:00:00,battery_only,0.9052,0.0,-0.0,0.0,0.0,0.0,0.9052,13.21148534210526,0.0,0.0,0.0,0.0
2025-10-12 02:00:00,battery_only,0.9222,0.0,-0.0,0.0,0.0,0.0,0.9222,12.240748499999997,0.0,0.0,0.0,0.0
2025-10-12 03:00:00,battery_only,0.9204,0.0,-0.0,0.0,0.0,0.0,0.9204,11.271906394736838,0.0,0.0,0.0,0.0
2025-10-12 04:00:00,battery_only,0.9661,0.0,-0.0,0.0,0.0,0.0,0.0,11.271906394736838,0.0,0.0,0.0,0.9661
2025-10-12 05:00:00,battery_only,0.978,0.0,-0.0,0.0,0.0,0.0,0.0,11.271906394736838,0.0,0.0,0.0,0.978
2025-10-12 06:00:00,battery_only,1.1192,0.0,-0.0,0.0,0.0,0.0,1.1192,10.093801131578944,0.0,0.0,0.0,0.0
2025-10-12 07:00:00,battery_only,1.1077,0.82348,0.82348,0.0,0.0,0.0,0.2842199999999999,9.794622184210523,0.0,0.0,0.0,0.0
2025-10-12 08:00:00,battery_only,1.0969,1.59082,1.59082,0.0,0.0,0.4939199999999999,0.0,10.263846184210523,0.0,0.0,0.0,0.0
2025-10-12 09:00:00,battery_only,1.1267,2.24973,2.24973,0.0,0.0,1.12303,0.0,11.330724684210523,0.0,0.0,0.0,0.0
2025-10-12 10:00:00,battery_only,1.0262,2.7553400000000003,2.7553400000000003,0.0,0.0,1.7291400000000003,0.0,12.973407684210523,0.0,0.0,0.0,0.0
2025-10-12 11:00:00,battery_only,1.0076,3.07321,3.07321,0.0,0.0,2.06561,0.0,14.935737184210522,0.0,0.0,0.0,0.0
2025-10-12 12:00:00,battery_only,1.0777,3.18164,3.18164,0.0,0.0,2.1039399999999997,0.0,16.93448018421052,0.0,0.0,0.0,0.0
2025-10-12 13:00:00,battery_only,1.0568,3.07321,3.07321,0.0,0.0,2.01641,0.0,18.85006968421052,0.0,0.0,0.0,0.0
2025-10-12 14:00:00,battery_only,1.1082,2.7553400000000003,2.7553400000000003,0.0,0.0,1.6471400000000003,0.0,20.414852684210523,0.0,0.0,0.0,0.0
2025-10-12 15:00:00,battery_only,1.1479,2.24973,2.24973,0.0,0.0,1.10183,0.0,21.461591184210523,0.0,0.0,0.0,0.0
2025-10-12 16:00:00,battery_only,1.2086,1.59082,1.59082,0.0,0.0,0.38222,0.0,21.824700184210524,0.0,0.0,0.0,0.0
2025-10-12 17:00:00,battery_only,1.1912,0.82348,0.82348,0.0,0.0,0.0,0.36772000000000005,21.437626499999997,0.0,0.0,0.0,0.0
2025-10-12 18:00:00,battery_only,1.2881,0.0,-0.0,0.0,0.0,0.0,1.2881,20.08173176315789,0.0,0.0,0.0,0.0
2025-10-12 19:00:00,battery_only,1.3079,0.0,-0.0,0.0,0.0,0.0,1.3079,18.704994921052627,0.0,0.0,0.0,0.0
2025-10-12 20:00:00,battery_only,1.32,0.0,-0.0,0.0,0.0,0.0,0.0,18.704994921052627,0.0,0.0,0.0,1.32
2025-10-12 21:00:00,battery_only,1.2566,0.0,-0.0,0.0,0.0,0.0,1.2566,17.382258078947363,0.0,0.0,0.0,0.0
2025-10-12 22:00:00,battery_only,1.2517,0.0,-0.0,0.0,0.0,0.0,1.2517,16.06467913157894,0.0,0.0,0.0,0.0
2025-10-12 23:00:00,battery_only,1.1246,0.0,-0.0,0.0,0.0,0.0,1.1246,14.88088965789473,0.0,0.0,0.0,0.0
2025-10-13 00:00:00,battery_only,0.9847,0.0,-0.0,0.0,0.0,0.0,0.9847,13.844363342105257,0.0,0.0,0.0,0.0
2025-10-13 01:00:00,battery_only,0.913,0.0,-0.0,0.0,0.0,0.0,0.913,12.88331071052631,0.0,0.0,0.0,0.0
2025-10-13 02:00:00,battery_only,0.9705,0.0,-0.0,0.0,0.0,0.0,0.9705,11.861731763157888,0.0,0.0,0.0,0.0
