timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-10-13 03:00:00,battery_only,0.9671,0.0,-0.0,0.0,0.0,0.0,0.0,11.861731763157888,0.0,0.0,0.0,0.9671
2025-10-13 04:00:00,battery_only,0.9903,0.0,-0.0,0.0,0.0,0.0,0.0,11.861731763157888,0.0,0.0,0.0,0.9903
2025-10-13 05:00:00,battery_only,1.0585,0.0,-0.0,0.0,0.0,0.0,1.0585,10.747521236842099,0.0,0.0,0.0,0.0
2025-10-13 06:00:00,battery_only,1.0681,0.0,-0.0,0.0,0.0,0.0,1.0681,9.623205447368415,0.0,0.0,0.0,0.0
2025-10-13 07:00:00,battery_only,1.0236,0.8976799999999999,0.8976799999999999,0.0,0.0,0.0,0.12592000000000014,9.490658078947362,0.0,0.0,0.0,0.0
2025-10-13 08:00:00,battery_only,1.0248,1.7341799999999998,1.7341799999999998,0.0,0.0,0.7093799999999999,0.0,10.164569078947363,0.0,0.0,0.0,0.0
2025-10-13 09:00:00,battery_only,1.1611,2.45245,2.45245,0.0,0.0,1.2913499999999998,0.0,11.391351578947361,0.0,0.0,0.0,0.0
2025-10-13 10:00:00,battery_only,1.1568,3.0036300000000002,3.0036300000000002,0.0,0.0,1.8468300000000002,0.0,13.145840078947362,0.0,0.0,0.0,0.0
2025-10-13 11:00:00,battery_only,1.1764,3.35013,3.35013,0.0,0.0,2.17373,0.0,15.210883578947362,0.0,0.0,0.0,0.0
2025-10-13 12:00:00,battery_only,1.1205,3.4683599999999997,3.3205,0.14785999999999966,0.0,2.2,0.0,17.300883578947364,0.0,0.0,0.0,0.0
2025-10-13 13:00:00,battery_only,1.0902,3.35013,3.2902000000000005,0.059929999999999595,0.0,2.2,0.0,19.390883578947363,0.0,0.0,0.0,0.0
2025-10-13 14:00:00,battery_only,1.1336,3.0036300000000002,3.0036300000000002,0.0,0.0,1.8700300000000003,0.0,21.167412078947365,0.0,0.0,0.0,0.0
2025-10-13 15:00:00,battery_only,1.1731,2.45245,2.45245,0.0,0.0,1.2793499999999998,0.0,22.382794578947365,0.0,0.0,0.0,0.0
2025-10-13 16:00:00,battery_only,1.1791,1.7341799999999998,1.7341799999999998,0.0,0.0,0.5550799999999998,0.0,22.910120578947364,0.0,0.0,0.0,0.0
2025-10-13 17:00:00,battery_only,1.3123,0.8976799999999999,0.8976799999999999,0.0,0.0,0.0,0.4146200000000001,22.473678473684206,0.0,0.0,0.0,0.0
2025-10-13 18:00:00,battery_only,1.3803,0.0,-0.0,0.0,0.0,0.0,1.3803,21.020731105263152,0.0,0.0,0.0,0.0
2025-10-13 19:00:00,battery_only,1.3553,0.0,-0.0,0.0,0.0,0.0,1.3553,19.594099526315784,0.0,0.0,0.0,0.0
2025-10-13 20:00:00,battery_only,1.3407,0.0,-0.0,0.0,0.0,0.0,1.3407,18.182836368421047,0.0,0.0,0.0,0.0
2025-10-13 21:00:00,battery_only,1.2636,0.0,-0.0,0.0,0.0,0.0,1.2636,16.852731105263153,0.0,0.0,0.0,0.0
2025-10-13 22:00:00,battery_only,1.2889,0.0,-0.0,0.0,0.0,0.0,1.2889,15.49599426315789,0.0,0.0,0.0,0.0
2025-10-13 23:00:00,battery_only,1.1615,0.0,-0.0,0.0,0.0,0.0,1.1615,14.273362684210522,0.0,0.0,0.0,0.0
2025-10-14 00:00:00,battery_only,0.9225,0.0,-0.0,0.0,0.0,0.0,0.9225,13.302310052631574,0.0,0.0,0.0,0.0
2025-10-14 01:00:00,battery_only,0.951,0.0,-0.0,0.0,0.0,0.0,0.0,13.302310052631574,0.0,0.0,0.0,0.951
2025-10-14 02:00:00,battery_only,0.9304,0.0,-0.0,0.0,0.0,0.0,0.0,13.302310052631574,0.0,0.0,0.0,0.9304
2025-10-14 03:00:00,battery_only,0.9732,0.0,-0.0,0.0,0.0,0.0,0.0,13.302310052631574,0.0,0.0,0.0,0.9732
2025-10-14 04:00:00,battery_only,0.9564,0.0,-0.0,0.0,0.0,0.0,0.9564,12.29557321052631,0.0,0.0,0.0,0.0
2025-10-14 05:00:00,battery_only,1.0724,0.0,-0.0,0.0,0.0,0.0,1.0724,11.166731105263153,0.0,0.0,0.0,0.0
2025-10-14 06:00:00,battery_only,1.074,0.0,-0.0,0.0,0.0,0.0,1.074,10.036204789473679,0.0,0.0,0.0,0.0
2025-10-14 07:00:00,battery_only,1.1418,0.65373,0.65373,0.0,0.0,0.0,0.4880699999999999,9.522446894736838,0.0,0.0,0.0,0.0
2025-10-14 08:00:00,battery_only,1.1131,1.26287,1.26287,0.0,0.0,0.14976999999999996,0.0,9.664728394736837,0.0,0.0,0.0,0.0
2025-10-14 09:00:00,battery_only,1.1168,1.78598,1.78598,0.0,0.0,0.6691799999999999,0.0,10.300449394736837,0.0,0.0,0.0,0.0
2025-10-14 10:00:00,battery_only,1.0804,2.18736,2.18736,0.0,0.0,1.10696,0.0,11.352061394736838,0.0,0.0,0.0,0.0
2025-10-14 11:00:00,battery_only,1.1408,2.43971,2.43971,0.0,0.0,1.2989099999999998,0.0,12.586025894736837,0.0,0.0,0.0,0.0
2025-10-14 12:00:00,battery_only,1.0937,2.52574,2.52574,0.0,0.0,1.43204,0.0,13.946463894736837,0.0,0.0,0.0,0.0
2025-10-14 13:00:00,battery_only,1.1152,2.43971,2.43971,0.0,0.0,1.3245099999999999,0.0,15.204748394736837,0.0,0.0,0.0,0.0
2025-10-14 14:00:00,battery_only,1.1467,2.18736,2.18736,0.0,0.0,1.04066,0.0,16.193375394736837,0.0,0.0,0.0,0.0
2025-10-14 15:00:00,battery_only,1.1765,1.78598,1.78598,0.0,0.0,0.6094799999999998,0.0,16.772381394736836,0.0,0.0,0.0,0.0
2025-10-14 16:00:00,battery_only,1.157,1.26287,1.26287,0.0,0.0,0.10586999999999991,0.0,16.872957894736835,0.0,0.0,0.0,0.0
2025-10-14 17:00:00,battery_only,1.2517,0.65373,0.65373,0.0,0.0,0.0,0.59797,16.243515789473676,0.0,0.0,0.0,0.0
2025-10-14 18:00:00,battery_only,1.3331,0.0,-0.0,0.0,0.0,0.0,1.3331,14.84025263157894,0.0,0.0,0.0,0.0
2025-10-14 19:00:00,battery_only,1.3273,0.0,-0.0,0.0,0.0,0.0,0.0,14.84025263157894,0.0,0.0,0.0,1.3273
2025-10-14 20:00:00,battery_only,1.3337,0.0,-0.0,0.0,0.0,0.0,0.38637242499999536,14.433544815789471,0.0,0.0,0.0,0.9473275750000048
2025-10-14 21:00:00,battery_only,1.3105,0.0,-0.0,0.0,0.0,0.0,0.0,14.433544815789471,0.0,0.0,0.0,1.3105
2025-10-14 22:00:00,battery_only,1.2352,0.0,-0.0,0.0,0.0,0.0,1.2352,13.133334289473682,0.0,0.0,0.0,0.0
2025-10-14 23:00:00,battery_only,1.1267,0.0,-0.0,0.0,0.0,0.0,1.1267,11.947334289473682,0.0,0.0,0.0,0.0
2025-10-15 00:00:00,battery_only,0.93,0.0,-0.0,0.0,0.0,0.0,0.93,10.968386921052629,0.0,0.0,0.0,0.0
2025-10-15 01:00:00,battery_only,0.9663,0.0,-0.0,0.0,0.0,0.0,0.9663,9.951229026315787,0.0,0.0,0.0,0.0
2025-10-15 02:00:00,battery_only,0.9164,0.0,-0.0,0.0,0.0,0.0,0.9164,8.986597447368418,0.0,0.0,0.0,0.0
2025-10-15 03:00:00,battery_only,0.9574,0.0,-0.0,0.0,0.0,0.0,0.0,8.986597447368418,0.0,0.0,0.0,0.9574
2025-10-15 04:00:00,battery_only,0.9582,0.0,-0.0,0.0,0.0,0.0,0.9582,7.97796586842105,0.0,0.0,0.0,0.0
2025-10-15 05:00:00,battery_only,1.0678,0.0,-0.0,0.0,0.0,0.0,1.0678,6.853965868421049,0.0,0.0,0.0,0.0
2025-10-15 06:00:00,battery_only,1.0742,0.0,-0.0,0.0,0.0,0.0,1.0742,5.723229026315786,0.0,0.0,0.0,0.0
2025-10-15 07:00:00,battery_only,1.0791,1.01857,1.01857,0.0,0.0,0.0,0.06052999999999997,5.659513236842102,0.0,0.0,0.0,0.0
2025-10-15 08:00:00,battery_only,1.1221,1.96763,1.96763,0.0,0.0,0.8455299999999999,0.0,6.462766736842102,0.0,0.0,0.0,0.0
2025-10-15 09:00:00,battery_only,1.0835,2.78271,2.78271,0.0,0.0,1.6992099999999999,0.0,8.077016236842102,0.0,0.0,0.0,0.0
2025-10-15 10:00:00,battery_only,1.0859,3.40809,3.2859000000000003,0.1221899999999998,0.0,2.2,0.0,10.167016236842102,0.0,0.0,0.0,0.0
2025-10-15 11:00:00,battery_only,1.0716,3.80121,3.2716000000000003,0.5296099999999999,0.0,2.2,0.0,12.257016236842102,0.0,0.0,0.0,0.0
2025-10-15 12:00:00,battery_only,1.0877,3.9353299999999996,3.2877,0.6476299999999995,0.0,2.2,0.0,14.347016236842101,0.0,0.0,0.0,0.0
2025-10-15 13:00:00,battery_only,1.1729,3.80121,3.3729000000000005,0.42830999999999975,0.0,2.2,0.0,16.4370162368421,0.0,0.0,0.0,0.0
2025-10-15 14:00:00,battery_only,1.1236,3.40809,3.3236,0.08449000000000018,0.0,2.2,0.0,18.5270162368421,0.0,0.0,0.0,0.0
2025-10-15 15:00:00,battery_only,1.1873,2.78271,2.78271,0.0,0.0,1.5954099999999998,0.0,20.0426557368421,0.0,0.0,0.0,0.0
2025-10-15 16:00:00,battery_only,1.1843,1.96763,1.96763,0.0,0.0,0.7833300000000001,0.0,20.7868192368421,0.0,0.0,0.0,0.0
2025-10-15 17:00:00,battery_only,1.2834,1.01857,1.01857,0.0,0.0,0.0,0.2648300000000001,20.508050815789467,0.0,0.0,0.0,0.0
2025-10-15 18:00:00,battery_only,1.2741,0.0,-0.0,0.0,0.0,0.0,1.2741,19.166892921052625,0.0,0.0,0.0,0.0
2025-10-15 19:00:00,battery_only,1.3408,0.0,-0.0,0.0,0.0,0.0,1.3408,17.755524499999993,0.0,0.0,0.0,0.0
2025-10-15 20:00:00,battery_only,1.3426,0.0,-0.0,0.0,0.0,0.0,1.3426,16.342261342105257,0.0,0.0,0.0,0.0
2025-10-15 21:00:00,battery_only,1.3809,0.0,-0.0,0.0,0.0,0.0,1.3809,14.888682394736835,0.0,0.0,0.0,0.0
2025-10-15 22:00:00,battery_only,1.2593,0.0,-0.0,0.0,0.0,0.0,1.2593,13.563103447368414,0.0,0.0,0.0,0.0
2025-10-15 23:00:00,battery_only,1.1402,0.0,-0.0,0.0,0.0,0.0,1.1402,12.362892921052625,0.0,0.0,0.0,0.0
2025-10-16 00:00:00,battery_only,0.9515,0.0,-0.0,0.0,0.0,0.0,0.9515,11.361313973684204,0.0,0.0,0.0,0.0
2025-10-16 01:00:00,battery_only,1.0009,0.0,-0.0,0.0,0.0,0.0,1.0009,10.307735026315784,0.0,0.0,0.0,0.0
2025-10-16 02:00:00,battery_only,0.8991,0.0,-0.0,0.0,0.0,0.0,0.0,10.307735026315784,0.0,0.0,0.0,0.8991
2025-10-16 03:00:00,battery_only,0.9432,0.0,-0.0,0.0,0.0,0.0,0.0,10.307735026315784,0.0,0.0,0.0,0.9432
2025-10-16 04:00:00,battery_only,0.9927,0.0,-0.0,0.0,0.0,0.0,0.9927,9.262787657894732,0.0,0.0,0.0,0.0
2025-10-16 05:00:00,battery_only,1.0259,0.0,-0.0,0.0,0.0,0.0,0.0,9.262787657894732,0.0,0.0,0.0,1.0259
2025-10-16 06:00:00,battery_only,1.0667,0.0,-0.0,0.0,0.0,0.0,0.0,9.262787657894732,0.0,0.0,0.0,1.0667
2025-10-16 07:00:00,battery_only,1.065,0.84021,0.84021,0.0,0.0,0.0,0.22478999999999993,9.026166605263153,0.0,0.0,0.0,0.0
2025-10-16 08:00:00,battery_only,1.1632,1.6232300000000002,1.6232300000000002,0.0,0.0,0.46003000000000016,0.0,9.463195105263154,0.0,0.0,0.0,0.0
2025-10-16 09:00:00,battery_only,1.0767,2.29558,2.29558,0.0,0.0,1.2188800000000002,0.0,10.621131105263153,0.0,0.0,0.0,0.0
2025-10-16 10:00:00,battery_only,1.1117,2.81148,2.81148,0.0,0.0,1.69978,0.0,12.235922105263153,0.0,0.0,0.0,0.0
2025-10-16 11:00:00,battery_only,1.1496,3.13579,3.13579,0.0,0.0,1.9861900000000001,0.0,14.122802605263153,0.0,0.0,0.0,0.0
2025-10-16 12:00:00,battery_only,1.1198,3.24639,3.24639,0.0,0.0,2.12659,0.0,16.143063105263153,0.0,0.0,0.0,0.0
2025-10-16 13:00:00,battery_only,1.0996,3.13579,3.13579,0.0,0.0,2.0361900000000004,0.0,18.077443605263152,0.0,0.0,0.0,0.0
2025-10-16 14:00:00,battery_only,1.1043,2.81148,2.81148,0.0,0.0,1.70718,0.0,19.699264605263153,0.0,0.0,0.0,0.0
2025-10-16 15:00:00,battery_only,1.1652,2.29558,2.29558,0.0,0.0,1.1303800000000002,0.0,20.773125605263154,0.0,0.0,0.0,0.0
2025-10-16 16:00:00,battery_only,1.1867,1.6232300000000002,1.6232300000000002,0.0,0.0,0.4365300000000001,0.0,21.187829105263155,0.0,0.0,0.0,0.0
2025-10-16 17:00:00,battery_only,1.2655,0.84021,0.84021,0.0,0.0,0.0,0.42529000000000006,20.74015542105263,0.0,0.0,0.0,0.0
2025-10-16 18:00:00,battery_only,1.2619,0.0,-0.0,0.0,0.0,0.0,1.2619,19.411839631578946,0.0,0.0,0.0,0.0
2025-10-16 19:00:00,battery_only,1.3659,0.0,-0.0,0.0,0.0,0.0,1.3659,17.974050157894737,0.0,0.0,0.0,0.0
2025-10-16 20:00:00,battery_only,1.3445,0.0,-0.0,0.0,0.0,0.0,1.3445,16.558787,0.0,0.0,0.0,0.0
2025-10-16 21:00:00,battery_only,1.3112,0.0,-0.0,0.0,0.0,0.0,1.3112,15.17857647368421,0.0,0.0,0.0,0.0
2025-10-16 22:00:00,battery_only,1.2852,0.0,-0.0,0.0,0.0,0.0,0.0,15.17857647368421,0.0,0.0,0.0,1.2852
2025-10-16 23:00:00,battery_only,1.145,0.0,-0.0,0.0,0.0,0.0,1.145,13.973313315789472,0.0,0.0,0.0,0.0
2025-10-17 00:00:00,battery_only,0.9092,0.0,-0.0,0.0,0.0,0.0,0.9092,13.016260684210526,0.0,0.0,0.0,0.0
2025-10-17 01:00:00,battery_only,0.9198,0.0,-0.0,0.0,0.0,0.0,0.0,13.016260684210526,0.0,0.0,0.0,0.9198
2025-10-17 02:00:00,battery_only,0.9419,0.0,-0.0,0.0,0.0,0.0,0.9419,12.024787,0.0,0.0,0.0,0.0
2025-10-17 03:00:00,battery_only,0.9657,0.0,-0.0,0.0,0.0,0.0,0.9657,11.008260684210526,0.0,0.0,0.0,0.0
2025-10-17 04:00:00,battery_only,0.9746,0.0,-0.0,0.0,0.0,0.0,0.9746,9.982365947368422,0.0,0.0,0.0,0.0
2025-10-17 05:00:00,battery_only,0.977,0.0,-0.0,0.0,0.0,0.0,0.977,8.953944894736843,0.0,0.0,0.0,0.0
2025-10-17 06:00:00,battery_only,1.0596,0.0,-0.0,0.0,0.0,0.0,1.0596,7.838576473684212,0.0,0.0,0.0,0.0
2025-10-17 07:00:00,battery_only,1.1165,0.80535,0.80535,0.0,0.0,0.0,0.31115000000000004,7.511050157894738,0.0,0.0,0.0,0.0
2025-10-17 08:00:00,battery_only,1.1233,1.5558200000000002,1.5558200000000002,0.0,0.0,0.43252000000000024,0.0,7.921944157894738,0.0,0.0,0.0,0.0
2025-10-17 09:00:00,battery_only,1.1584,2.20024,2.20024,0.0,0.0,1.0418399999999999,0.0,8.911692157894738,0.0,0.0,0.0,0.0
2025-10-17 10:00:00,battery_only,1.1792,2.6947200000000002,2.6947200000000002,0.0,0.0,1.5155200000000002,0.0,10.351436157894739,0.0,0.0,0.0,0.0
2025-10-17 11:00:00,battery_only,1.1405,3.0055899999999998,3.0055899999999998,0.0,0.0,1.8650899999999997,0.0,12.123271657894739,0.0,0.0,0.0,0.0
2025-10-17 12:00:00,battery_only,1.164,3.1116400000000004,3.1116400000000004,0.0,0.0,1.9476400000000005,0.0,13.973529657894739,0.0,0.0,0.0,0.0
2025-10-17 13:00:00,battery_only,1.1541,3.0055899999999998,3.0055899999999998,0.0,0.0,1.8514899999999999,0.0,15.73244515789474,0.0,0.0,0.0,0.0
2025-10-17 14:00:00,battery_only,1.2003,2.6947200000000002,2.6947200000000002,0.0,0.0,1.4944200000000003,0.0,17.15214415789474,0.0,0.0,0.0,0.0
2025-10-17 15:00:00,battery_only,1.231,2.20024,2.20024,0.0,0.0,0.9692399999999999,0.0,18.072922157894737,0.0,0.0,0.0,0.0
2025-10-17 16:00:00,battery_only,1.2409,1.5558200000000002,1.5558200000000002,0.0,0.0,0.3149200000000003,0.0,18.372096157894738,0.0,0.0,0.0,0.0
2025-10-17 17:00:00,battery_only,1.2815,0.80535,0.80535,0.0,0.0,0.0,0.4761500000000001,17.87088563157895,0.0,0.0,0.0,0.0
2025-10-17 18:00:00,battery_only,1.3003,0.0,-0.0,0.0,0.0,0.0,1.3003,16.502148789473686,0.0,0.0,0.0,0.0
2025-10-17 19:00:00,battery_only,1.3379,0.0,-0.0,0.0,0.0,0.0,1.3379,15.093833000000004,0.0,0.0,0.0,0.0
2025-10-17 20:00:00,battery_only,1.3297,0.0,-0.0,0.0,0.0,0.0,0.0,15.093833000000004,0.0,0.0,0.0,1.3297
2025-10-17 21:00:00,battery_only,1.325,0.0,-0.0,0.0,0.0,0.0,1.325,13.69909615789474,0.0,0.0,0.0,0.0
2025-10-17 22:00:00,battery_only,1.2159,0.0,-0.0,0.0,0.0,0.0,1.2159,12.419201421052636,0.0,0.0,0.0,0.0
2025-10-17 23:00:00,battery_only,1.1527,0.0,-0.0,0.0,0.0,0.0,1.1527,11.205833000000004,0.0,0.0,0.0,0.0
2025-10-18 00:00:00,battery_only,0.8315,0.0,-0.0,0.0,0.0,0.0,0.8315,10.330569842105266,0.0,0.0,0.0,0.0
2025-10-18 01:00:00,battery_only,0.9578,0.0,-0.0,0.0,0.0,0.0,0.9578,9.322359315789477,0.0,0.0,0.0,0.0
2025-10-18 02:00:00,battery_only,0.9111,0.0,-0.0,0.0,0.0,0.0,0.9111,8.36330668421053,0.0,0.0,0.0,0.0
2025-10-18 03:00:00,battery_only,0.9519,0.0,-0.0,0.0,0.0,0.0,0.9519,7.361306684210529,0.0,0.0,0.0,0.0
2025-10-18 04:00:00,battery_only,1.0137,0.0,-0.0,0.0,0.0,0.0,1.0137,6.294254052631581,0.0,0.0,0.0,0.0
2025-10-18 05:00:00,battery_only,1.0171,0.0,-0.0,0.0,0.0,0.0,1.0171,5.223622473684213,0.0,0.0,0.0,0.0
2025-10-18 06:00:00,battery_only,1.0906,0.0,-0.0,0.0,0.0,0.0,1.0906,4.075622473684214,0.0,0.0,0.0,0.0
2025-10-18 07:00:00,battery_only,1.0359,1.15976,1.15976,0.0,0.0,0.12385999999999986,0.0,4.193289473684214,0.0,0.0,0.0,0.0
2025-10-18 08:00:00,battery_only,1.1628,2.2404200000000003,2.2404200000000003,0.0,0.0,1.0776200000000002,0.0,5.217028473684214,0.0,0.0,0.0,0.0
2025-10-18 09:00:00,battery_only,1.1234,3.1684799999999997,3.1684799999999997,0.0,0.0,2.0450799999999996,0.0,7.159854473684213,0.0,0.0,0.0,0.0
2025-10-18 10:00:00,battery_only,1.0931,3.88059,3.2931,0.5874900000000003,0.0,2.2,0.0,9.249854473684213,0.0,0.0,0.0,0.0
2025-10-18 11:00:00,battery_only,1.13,4.32824,3.33,0.99824,0.0,2.2,0.0,11.339854473684213,0.0,0.0,0.0,0.0
2025-10-18 12:00:00,battery_only,1.0533,4.48091,3.2533000000000003,1.2276099999999994,0.0,2.2,0.0,13.429854473684212,0.0,0.0,0.0,0.0
2025-10-18 13:00:00,battery_only,1.0898,4.32824,3.2898000000000005,1.0384399999999996,0.0,2.2,0.0,15.519854473684212,0.0,0.0,0.0,0.0
2025-10-18 14:00:00,battery_only,1.1602,3.88059,3.3602,0.5203900000000004,0.0,2.2,0.0,17.609854473684212,0.0,0.0,0.0,0.0
2025-10-18 15:00:00,battery_only,1.0826,3.1684799999999997,3.1684799999999997,0.0,0.0,2.0858799999999995,0.0,19.591440473684212,0.0,0.0,0.0,0.0
2025-10-18 16:00:00,battery_only,1.1965,2.2404200000000003,2.2404200000000003,0.0,0.0,1.0439200000000004,0.0,20.583164473684214,0.0,0.0,0.0,0.0
2025-10-18 17:00:00,battery_only,1.2437,1.15976,1.15976,0.0,0.0,0.0,0.08394000000000013,20.494806578947372,0.0,0.0,0.0,0.0
2025-10-18 18:00:00,battery_only,1.3383,0.0,-0.0,0.0,0.0,0.0,1.3383,19.08606973684211,0.0,0.0,0.0,0.0
2025-10-18 19:00:00,battery_only,1.2558,0.0,-0.0,0.0,0.0,0.0,1.2558,17.764175000000005,0.0,0.0,0.0,0.0
2025-10-18 20:00:00,battery_only,1.3604,0.0,-0.0,0.0,0.0,0.0,1.3604,16.332175000000007,0.0,0.0,0.0,0.0
2025-10-18 21:00:00,battery_only,1.2546,0.0,-0.0,0.0,0.0,0.0,1.2546,15.011543421052638,0.0,0.0,0.0,0.0
2025-10-18 22:00:00,battery_only,1.1928,0.0,-0.0,0.0,0.0,0.0,1.1928,13.755964473684216,0.0,0.0,0.0,0.0
2025-10-18 23:00:00,battery_only,1.0891,0.0,-0.0,0.0,0.0,0.0,1.0891,12.609543421052637,0.0,0.0,0.0,0.0
2025-10-19 00:00:00,battery_only,0.8686,0.0,-0.0,0.0,0.0,0.0,0.8686,11.695227631578952,0.0,0.0,0.0,0.0
2025-10-19 01:00:00,battery_only,0.9182,0.0,-0.0,0.0,0.0,0.0,0.9182,10.728701315789479,0.0,0.0,0.0,0.0
2025-10-19 02:00:00,battery_only,0.8845,0.0,-0.0,0.0,0.0,0.0,0.8845,9.797648684210532,0.0,0.0,0.0,0.0
2025-10-19 03:00:00,battery_only,0.9604,0.0,-0.0,0.0,0.0,0.0,0.9604,8.786701315789479,0.0,0.0,0.0,0.0
2025-10-19 04:00:00,battery_only,0.9493,0.0,-0.0,0.0,0.0,0.0,0.9493,7.787438157894742,0.0,0.0,0.0,0.0
2025-10-19 05:00:00,battery_only,0.971,0.0,-0.0,0.0,0.0,0.0,0.971,6.765332894736847,0.0,0.0,0.0,0.0
2025-10-19 06:00:00,battery_only,1.0297,0.0,-0.0,0.0,0.0,0.0,1.0297,5.681438157894742,0.0,0.0,0.0,0.0
2025-10-19 07:00:00,battery_only,1.0845,1.1101999999999999,1.1101999999999999,0.0,0.0,0.025699999999999834,0.0,5.705853157894741,0.0,0.0,0.0,0.0
2025-10-19 08:00:00,battery_only,1.0791,2.14473,2.14473,0.0,0.0,1.06563,0.0,6.718201657894741,0.0,0.0,0.0,0.0
2025-10-19 09:00:00,battery_only,1.0905,3.0331,3.0331,0.0,0.0,1.9426,0.0,8.56367165789474,0.0,0.0,0.0,0.0
2025-10-19 10:00:00,battery_only,1.1081,3.71476,3.3081000000000005,0.4066599999999996,0.0,2.2,0.0,10.65367165789474,0.0,0.0,0.0,0.0
2025-10-19 11:00:00,battery_only,1.1192,4.1433,3.3192000000000004,0.8240999999999996,0.0,2.2,0.0,12.74367165789474,0.0,0.0,0.0,0.0
2025-10-19 12:00:00,battery_only,1.0797,4.28946,3.2797,1.00976,0.0,2.2,0.0,14.83367165789474,0.0,0.0,0.0,0.0
2025-10-19 13:00:00,battery_only,1.0663,4.1433,3.2663,0.8769999999999998,0.0,2.2,0.0,16.92367165789474,0.0,0.0,0.0,0.0
2025-10-19 14:00:00,battery_only,1.1172,3.71476,3.3172,0.3975599999999999,0.0,2.2,0.0,19.01367165789474,0.0,0.0,0.0,0.0
2025-10-19 15:00:00,battery_only,1.1555,3.0331,3.0331,0.0,0.0,1.8776000000000002,0.0,20.79739165789474,0.0,0.0,0.0,0.0
2025-10-19 16:00:00,battery_only,1.1328,2.14473,2.14473,0.0,0.0,1.01193,0.0,21.758725157894737,0.0,0.0,0.0,0.0
2025-10-19 17:00:00,battery_only,1.1983,1.1101999999999999,1.1101999999999999,0.0,0.0,0.0,0.08810000000000007,21.665988315789473,0.0,0.0,0.0,0.0
2025-10-19 18:00:00,battery_only,1.2515,0.0,-0.0,0.0,0.0,0.0,1.2515,20.348619894736842,0.0,0.0,0.0,0.0
2025-10-19 19:00:00,battery_only,1.2999,0.0,-0.0,0.0,0.0,0.0,1.2999,18.98030410526316,0.0,0.0,0.0,0.0
2025-10-19 20:00:00,battery_only,1.2834,0.0,-0.0,0.0,0.0,0.0,0.0,18.98030410526316,0.0,0.0,0.0,1.2834
2025-10-19 21:00:00,battery_only,1.2953,0.0,-0.0,0.0,0.0,0.0,0.0,18.98030410526316,0.0,0.0,0.0,1.2953
2025-10-19 22:00:00,battery_only,1.1561,0.0,-0.0,0.0,0.0,0.0,1.1561,17.763356736842105,0.0,0.0,0.0,0.0
2025-10-19 23:00:00,battery_only,1.078,0.0,-0.0,0.0,0.0,0.0,0.0,17.763356736842105,0.0,0.0,0.0,1.078
2025-10-20 00:00:00,battery_only,0.9206,0.0,-0.0,0.0,0.0,0.0,0.9206,16.79430410526316,0.0,0.0,0.0,0.0
2025-10-20 01:00:00,battery_only,0.9307,0.0,-0.0,0.0,0.0,0.0,0.9307,15.814619894736843,0.0,0.0,0.0,0.0
2025-10-20 02:00:00,battery_only,0.9039,0.0,-0.0,0.0,0.0,0.0,0.0,15.814619894736843,0.0,0.0,0.0,0.9039
2025-10-20 03:00:00,battery_only,0.9499,0.0,-0.0,0.0,0.0,0.0,0.9499,14.814725157894738,0.0,0.0,0.0,0.0
2025-10-20 04:00:00,battery_only,0.9874,0.0,-0.0,0.0,0.0,0.0,0.9874,13.775356736842106,0.0,0.0,0.0,0.0
2025-10-20 05:00:00,battery_only,1.0263,0.0,-0.0,0.0,0.0,0.0,0.0,13.775356736842106,0.0,0.0,0.0,1.0263
2025-10-20 06:00:00,battery_only,1.0813,0.0,-0.0,0.0,0.0,0.0,1.0813,12.637146210526316,0.0,0.0,0.0,0.0
2025-10-20 07:00:00,battery_only,1.0845,0.44751,0.44751,0.0,0.0,0.0,0.0,12.637146210526316,0.0,0.0,0.0,0.63699
2025-10-20 08:00:00,battery_only,1.1651,0.8645,0.8645,0.0,0.0,0.0,0.3006,12.320725157894737,0.0,0.0,0.0,0.0
2025-10-20 09:00:00,battery_only,1.1358,1.22262,1.22262,0.0,0.0,0.08682000000000012,0.0,12.403204157894736,0.0,0.0,0.0,0.0
2025-10-20 10:00:00,battery_only,1.0924,1.4973699999999999,1.4973699999999999,0.0,0.0,0.40496999999999983,0.0,12.787925657894736,0.0,0.0,0.0,0.0
2025-10-20 11:00:00,battery_only,1.1194,1.67013,1.67013,0.0,0.0,0.5507299999999999,0.0,13.311119157894735,0.0,0.0,0.0,0.0
2025-10-20 12:00:00,battery_only,1.1242,1.729,1.729,0.0,0.0,0.6048,0.0,13.885679157894735,0.0,0.0,0.0,0.0
2025-10-20 13:00:00,battery_only,1.1679,1.67013,1.67013,0.0,0.0,0.50223,0.0,14.362797657894735,0.0,0.0,0.0,0.0
2025-10-20 14:00:00,battery_only,1.1272,1.4973699999999999,1.4973699999999999,0.0,0.0,0.3701699999999999,0.0,14.714459157894735,0.0,0.0,0.0,0.0
2025-10-20 15:00:00,battery_only,1.1963,1.22262,1.22262,0.0,0.0,0.02632000000000012,0.0,14.739463157894736,0.0,0.0,0.0,0.0
2025-10-20 16:00:00,battery_only,1.2116,0.8645,0.8645,0.0,0.0,0.0,0.34709999999999996,14.374094736842105,0.0,0.0,0.0,0.0
2025-10-20 17:00:00,battery_only,1.3065,0.44751,0.44751,0.0,0.0,0.0,0.8589899999999999,13.469894736842106,0.0,0.0,0.0,0.0
2025-10-20 18:00:00,battery_only,1.3486,0.0,-0.0,0.0,0.0,0.0,1.3486,12.050315789473684,0.0,0.0,0.0,0.0
2025-10-20 19:00:00,battery_only,1.3454,0.0,-0.0,0.0,0.0,0.0,1.3454,10.634105263157895,0.0,0.0,0.0,0.0
2025-10-20 20:00:00,battery_only,1.3318,0.0,-0.0,0.0,0.0,0.0,1.3318,9.23221052631579,0.0,0.0,0.0,0.0
2025-10-20 21:00:00,battery_only,1.321,0.0,-0.0,0.0,0.0,0.0,1.321,7.841684210526316,0.0,0.0,0.0,0.0
2025-10-20 22:00:00,battery_only,1.2328,0.0,-0.0,0.0,0.0,0.0,1.2328,6.5440000000000005,0.0,0.0,0.0,0.0
2025-10-20 23:00:00,battery_only,1.2115,0.0,-0.0,0.0,0.0,0.0,1.2115,5.268736842105263,0.0,0.0,0.0,0.0
2025-10-21 00:00:00,battery_only,0.9328,0.0,-0.0,0.0,0.0,0.0,0.0,5.268736842105263,0.0,0.0,0.0,0.9328
2025-10-21 01:00:00,battery_only,0.9237,0.0,-0.0,0.0,0.0,0.0,0.0,5.268736842105263,0.0,0.0,0.0,0.9237
2025-10-21 02:00:00,battery_only,0.9335,0.0,-0.0,0.0,0.0,0.0,0.9335,4.286105263157895,0.0,0.0,0.0,0.0
2025-10-21 03:00:00,battery_only,0.9316,0.0,-0.0,0.0,0.0,0.0,0.9316,3.3054736842105266,0.0,0.0,0.0,0.0
2025-10-21 04:00:00,battery_only,1.0164,0.0,-0.0,0.0,0.0,0.0,1.0164,2.2355789473684213,0.0,0.0,0.0,0.0
2025-10-21 05:00:00,battery_only,1.0132,0.0,-0.0,0.0,0.0,0.0,1.0132,1.1690526315789473,0.0,0.0,0.0,0.0
2025-10-21 06:00:00,battery_only,1.1106,0.0,-0.0,0.0,0.0,0.0,1.1106,0.0,0.0,0.0,0.0,0.0
2025-10-21 07:00:00,battery_only,1.0648,1.1552799999999999,1.1552799999999999,0.0,0.0,0.0904799999999999,0.0,0.0859559999999999,0.0,0.0,0.0,0.0
2025-10-21 08:00:00,battery_only,1.1227,2.2318800000000003,2.2318800000000003,0.0,0.0,1.1091800000000003,0.0,1.139677,0.0,0.0,0.0,0.0
2025-10-21 09:00:00,battery_only,1.1565,3.1563000000000003,3.1563000000000003,0.0,0.0,1.9998000000000002,0.0,3.0394870000000003,0.0,0.0,0.0,0.0
2025-10-21 10:00:00,battery_only,1.0507,3.86568,3.2507,0.6149799999999996,0.0,2.2,0.0,5.129487,0.0,0.0,0.0,0.0
2025-10-21 11:00:00,battery_only,1.1798,4.31158,3.3798000000000004,0.9317799999999998,0.0,2.2,0.0,7.219487,0.0,0.0,0.0,0.0
2025-10-21 12:00:00,battery_only,1.107,4.46369,3.3070000000000004,1.1566899999999993,0.0,2.2,0.0,9.309487,0.0,0.0,0.0,0.0
2025-10-21 13:00:00,battery_only,1.1341,4.31158,3.3341000000000003,0.9774799999999999,0.0,2.2,0.0,11.399487,0.0,0.0,0.0,0.0
2025-10-21 14:00:00,battery_only,1.1639,3.86568,3.3639,0.5017799999999997,0.0,2.2,0.0,13.489487,0.0,0.0,0.0,0.0
2025-10-21 15:00:00,battery_only,1.1949,3.1563000000000003,3.1563000000000003,0.0,0.0,1.9614000000000003,0.0,15.352817,0.0,0.0,0.0,0.0
2025-10-21 16:00:00,battery_only,1.2189,2.2318800000000003,2.2318800000000003,0.0,0.0,1.0129800000000002,0.0,16.315148,0.0,0.0,0.0,0.0
2025-10-21 17:00:00,battery_only,1.2905,1.1552799999999999,1.1552799999999999,0.0,0.0,0.0,0.13522000000000012,16.17281115789474,0.0,0.0,0.0,0.0
2025-10-21 18:00:00,battery_only,1.3234,0.0,-0.0,0.0,0.0,0.0,0.0,16.17281115789474,0.0,0.0,0.0,1.3234
2025-10-21 19:00:00,battery_only,1.3964,0.0,-0.0,0.0,0.0,0.0,1.3964,14.702916421052633,0.0,0.0,0.0,0.0
2025-10-21 20:00:00,battery_only,1.3573,0.0,-0.0,0.0,0.0,0.0,1.3573,13.27417957894737,0.0,0.0,0.0,0.0
2025-10-21 21:00:00,battery_only,1.3684,0.0,-0.0,0.0,0.0,0.0,0.0,13.27417957894737,0.0,0.0,0.0,1.3684
2025-10-21 22:00:00,battery_only,1.2674,0.0,-0.0,0.0,0.0,0.0,1.2674,11.940074315789476,0.0,0.0,0.0,0.0
2025-10-21 23:00:00,battery_only,1.1018,0.0,-0.0,0.0,0.0,0.0,0.0,11.940074315789476,0.0,0.0,0.0,1.1018
2025-10-22 00:00:00,battery_only,1.0093,0.0,-0.0,0.0,0.0,0.0,0.0,11.940074315789476,0.0,0.0,0.0,1.0093
2025-10-22 01:00:00,battery_only,0.9186,0.0,-0.0,0.0,0.0,0.0,0.9186,10.973126947368423,0.0,0.0,0.0,0.0
2025-10-22 02:00:00,battery_only,0.9924,0.0,-0.0,0.0,0.0,0.0,0.9924,9.928495368421054,0.0,0.0,0.0,0.0
2025-10-22 03:00:00,battery_only,0.9688,0.0,-0.0,0.0,0.0,0.0,0.2547631249999999,9.660323657894738,0.0,0.0,0.0,0.7140368750000001
2025-10-22 04:00:00,battery_only,1.0318,0.0,-0.0,0.0,0.0,0.0,1.0318,8.574218394736842,0.0,0.0,0.0,0.0
2025-10-22 05:00:00,battery_only,1.0171,0.0,-0.0,0.0,0.0,0.0,1.0171,7.503586815789474,0.0,0.0,0.0,0.0
2025-10-22 06:00:00,battery_only,1.0958,0.0,-0.0,0.0,0.0,0.0,1.0958,6.350113131578947,0.0,0.0,0.0,0.0
2025-10-22 07:00:00,battery_only,1.097,1.0903200000000002,1.0903200000000002,0.0,0.0,0.0,0.0,6.350113131578947,0.0,0.0,0.0,0.006679999999999797
2025-10-22 08:00:00,battery_only,1.1681,2.10637,2.10637,0.0,0.0,0.9382700000000002,0.0,7.241469631578947,0.0,0.0,0.0,0.0
2025-10-22 09:00:00,battery_only,1.134,2.97892,2.97892,0.0,0.0,1.8449200000000001,0.0,8.994143631578947,0.0,0.0,0.0,0.0
2025-10-22 10:00:00,battery_only,1.1466,3.6484,3.3466000000000005,0.3017999999999996,0.0,2.2,0.0,11.084143631578947,0.0,0.0,0.0,0.0
2025-10-22 11:00:00,battery_only,1.0493,4.06924,3.2493,0.8199399999999999,0.0,2.2,0.0,13.174143631578946,0.0,0.0,0.0,0.0
2025-10-22 12:00:00,battery_only,1.1175,4.21281,3.3175,0.8953100000000003,0.0,2.2,0.0,15.264143631578946,0.0,0.0,0.0,0.0
2025-10-22 13:00:00,battery_only,1.1425,4.06924,3.3425000000000002,0.7267399999999995,0.0,2.2,0.0,17.354143631578946,0.0,0.0,0.0,0.0
2025-10-22 14:00:00,battery_only,1.1529,3.6484,3.3529,0.2955000000000001,0.0,2.2,0.0,19.444143631578946,0.0,0.0,0.0,0.0
2025-10-22 15:00:00,battery_only,1.2023,2.97892,2.97892,0.0,0.0,1.77662,0.0,21.131932631578945,0.0,0.0,0.0,0.0
2025-10-22 16:00:00,battery_only,1.1985,2.10637,2.10637,0.0,0.0,0.9078700000000002,0.0,21.994409131578944,0.0,0.0,0.0,0.0
2025-10-22 17:00:00,battery_only,1.2599,1.0903200000000002,1.0903200000000002,0.0,0.0,0.0,0.16957999999999984,21.81590386842105,0.0,0.0,0.0,0.0
2025-10-22 18:00:00,battery_only,1.3448,0.0,-0.0,0.0,0.0,0.0,1.3448,20.40032492105263,0.0,0.0,0.0,0.0
2025-10-22 19:00:00,battery_only,1.2652,0.0,-0.0,0.0,0.0,0.0,1.2652,19.06853544736842,0.0,0.0,0.0,0.0
2025-10-22 20:00:00,battery_only,1.3594,0.0,-0.0,0.0,0.0,0.0,1.3594,17.637588078947367,0.0,0.0,0.0,0.0
2025-10-22 21:00:00,battery_only,1.2937,0.0,-0.0,0.0,0.0,0.0,0.0,17.637588078947367,0.0,0.0,0.0,1.2937
2025-10-22 22:00:00,battery_only,1.2094,0.0,-0.0,0.0,0.0,0.0,1.2094,16.364535447368418,0.0,0.0,0.0,0.0
2025-10-22 23:00:00,battery_only,1.1688,0.0,-0.0,0.0,0.0,0.0,1.1688,15.134219657894732,0.0,0.0,0.0,0.0
2025-10-23 00:00:00,battery_only,0.9672,0.0,-0.0,0.0,0.0,0.0,0.9672,14.116114394736838,0.0,0.0,0.0,0.0
2025-10-23 01:00:00,battery_only,0.967,0.0,-0.0,0.0,0.0,0.0,0.967,13.098219657894733,0.0,0.0,0.0,0.0
2025-10-23 02:00:00,battery_only,0.9431,0.0,-0.0,0.0,0.0,0.0,0.9431,12.10548281578947,0.0,0.0,0.0,0.0
2025-10-23 03:00:00,battery_only,0.9945,0.0,-0.0,0.0,0.0,0.0,0.9945,11.058640710526312,0.0,0.0,0.0,0.0
2025-10-23 04:00:00,battery_only,1.0258,0.0,-0.0,0.0,0.0,0.0,1.0258,9.978851236842102,0.0,0.0,0.0,0.0
2025-10-23 05:00:00,battery_only,1.0354,0.0,-0.0,0.0,0.0,0.0,1.0354,8.888956499999997,0.0,0.0,0.0,0.0
2025-10-23 06:00:00,battery_only,1.055,0.0,-0.0,0.0,0.0,0.0,0.0,8.888956499999997,0.0,0.0,0.0,1.055
2025-10-23 07:00:00,battery_only,1.085,0.84021,0.84021,0.0,0.0,0.0,0.24478999999999995,8.63128281578947,0.0,0.0,0.0,0.0
2025-10-23 08:00:00,battery_only,1.1447,1.62316,1.62316,0.0,0.0,0.4784599999999999,0.0,9.08581981578947,0.0,0.0,0.0,0.0
2025-10-23 09:00:00,battery_only,1.1189,2.29544,2.29544,0.0,0.0,1.1765400000000001,0.0,10.20353281578947,0.0,0.0,0.0,0.0
2025-10-23 10:00:00,battery_only,1.0847,2.81134,2.81134,0.0,0.0,1.72664,0.0,11.84384081578947,0.0,0.0,0.0,0.0
2025-10-23 11:00:00,battery_only,1.064,3.13565,3.13565,0.0,0.0,2.07165,0.0,13.81190831578947,0.0,0.0,0.0,0.0
2025-10-23 12:00:00,battery_only,1.1462,3.24625,3.24625,0.0,0.0,2.1000499999999995,0.0,15.80695581578947,0.0,0.0,0.0,0.0
2025-10-23 13:00:00,battery_only,1.1125,3.13565,3.13565,0.0,0.0,2.0231500000000002,0.0,17.72894831578947,0.0,0.0,0.0,0.0
2025-10-23 14:00:00,battery_only,1.1561,2.81134,2.81134,0.0,0.0,1.65524,0.0,19.30142631578947,0.0,0.0,0.0,0.0
2025-10-23 15:00:00,battery_only,1.211,2.29544,2.29544,0.0,0.0,1.08444,0.0,20.33164431578947,0.0,0.0,0.0,0.0
2025-10-23 16:00:00,battery_only,1.1686,1.62316,1.62316,0.0,0.0,0.45455999999999985,0.0,20.76347631578947,0.0,0.0,0.0,0.0
2025-10-23 17:00:00,battery_only,1.2568,0.84021,0.84021,0.0,0.0,0.0,0.0,20.76347631578947,0.0,0.0,0.0,0.4165899999999999
2025-10-23 18:00:00,battery_only,1.3009,0.0,-0.0,0.0,0.0,0.0,0.0,20.76347631578947,0.0,0.0,0.0,1.3009
2025-10-23 19:00:00,battery_only,1.3511,0.0,-0.0,0.0,0.0,0.0,1.3511,19.34126578947368,0.0,0.0,0.0,0.0
2025-10-23 20:00:00,battery_only,1.3805,0.0,-0.0,0.0,0.0,0.0,0.0,19.34126578947368,0.0,0.0,0.0,1.3805
2025-10-23 21:00:00,battery_only,1.2616,0.0,-0.0,0.0,0.0,0.0,1.2616,18.01326578947368,0.0,0.0,0.0,0.0
2025-10-23 22:00:00,battery_only,1.2566,0.0,-0.0,0.0,0.0,0.0,1.2566,16.690528947368417,0.0,0.0,0.0,0.0
2025-10-23 23:00:00,battery_only,1.1907,0.0,-0.0,0.0,0.0,0.0,1.1907,15.437160526315786,0.0,0.0,0.0,0.0
2025-10-24 00:00:00,battery_only,0.9247,0.0,-0.0,0.0,0.0,0.0,0.0,15.437160526315786,0.0,0.0,0.0,0.9247
2025-10-24 01:00:00,battery_only,0.9315,0.0,-0.0,0.0,0.0,0.0,0.0,15.437160526315786,0.0,0.0,0.0,0.9315
2025-10-24 02:00:00,battery_only,0.9597,0.0,-0.0,0.0,0.0,0.0,0.0,15.437160526315786,0.0,0.0,0.0,0.9597
2025-10-24 03:00:00,battery_only,0.9783,0.0,-0.0,0.0,0.0,0.0,0.9783,14.407371052631575,0.0,0.0,0.0,0.0
2025-10-24 04:00:00,battery_only,1.017,0.0,-0.0,0.0,0.0,0.0,1.017,13.336844736842101,0.0,0.0,0.0,0.0
2025-10-24 05:00:00,battery_only,1.0553,0.0,-0.0,0.0,0.0,0.0,1.0553,12.226002631578943,0.0,0.0,0.0,0.0
2025-10-24 06:00:00,battery_only,1.046,0.0,-0.0,0.0,0.0,0.0,1.046,11.124949999999997,0.0,0.0,0.0,0.0
2025-10-24 07:00:00,battery_only,1.1356,0.88081,0.88081,0.0,0.0,0.0,0.25478999999999996,10.856749999999996,0.0,0.0,0.0,0.0
2025-10-24 08:00:00,battery_only,1.155,1.70156,1.70156,0.0,0.0,0.5465599999999999,0.0,11.375981999999997,0.0,0.0,0.0,0.0
2025-10-24 09:00:00,battery_only,1.126,2.40632,2.40632,0.0,0.0,1.2803200000000001,0.0,12.592285999999998,0.0,0.0,0.0,0.0
2025-10-24 10:00:00,battery_only,1.0708,2.94714,2.94714,0.0,0.0,1.8763400000000001,0.0,14.374808999999997,0.0,0.0,0.0,0.0
2025-10-24 11:00:00,battery_only,1.1126,3.28713,3.28713,0.0,0.0,2.17453,0.0,16.440612499999997,0.0,0.0,0.0,0.0
2025-10-24 12:00:00,battery_only,1.1261,3.4030500000000004,3.3261000000000003,0.07695000000000007,0.0,2.2,0.0,18.530612499999997,0.0,0.0,0.0,0.0
2025-10-24 13:00:00,battery_only,1.0938,3.28713,3.28713,0.0,0.0,2.1933299999999996,0.0,20.614275999999997,0.0,0.0,0.0,0.0
2025-10-24 14:00:00,battery_only,1.1344,2.94714,2.94714,0.0,0.0,1.81274,0.0,22.336378999999997,0.0,0.0,0.0,0.0
2025-10-24 15:00:00,battery_only,1.1274,2.40632,2.40632,0.0,0.0,1.27892,0.0,23.551353,0.0,0.0,0.0,0.0
2025-10-24 16:00:00,battery_only,1.2293,1.70156,1.70156,0.0,0.0,0.4722599999999999,0.0,24.0,0.0,0.0,0.0,0.0
2025-10-24 17:00:00,battery_only,1.2635,0.88081,0.88081,0.0,0.0,0.0,0.3826900000000001,23.597168421052633,0.0,0.0,0.0,0.0
2025-10-24 18:00:00,battery_only,1.2534,0.0,-0.0,0.0,0.0,0.0,0.0,23.597168421052633,0.0,0.0,0.0,1.2534
2025-10-24 19:00:00,battery_only,1.3501,0.0,-0.0,0.0,0.0,0.0,1.3501,22.17601052631579,0.0,0.0,0.0,0.0
2025-10-24 20:00:00,battery_only,1.3382,0.0,-0.0,0.0,0.0,0.0,1.3382,20.76737894736842,0.0,0.0,0.0,0.0
2025-10-24 21:00:00,battery_only,1.321,0.0,-0.0,0.0,0.0,0.0,1.321,19.37685263157895,0.0,0.0,0.0,0.0
2025-10-24 22:00:00,battery_only,1.2258,0.0,-0.0,0.0,0.0,0.0,1.2258,18.086536842105264,0.0,0.0,0.0,0.0
2025-10-24 23:00:00,battery_only,1.1329,0.0,-0.0,0.0,0.0,0.0,1.1329,16.89401052631579,0.0,0.0,0.0,0.0
2025-10-25 00:00:00,battery_only,0.8775,0.0,-0.0,0.0,0.0,0.0,0.8775,15.970326315789473,0.0,0.0,0.0,0.0
2025-10-25 01:00:00,battery_only,0.8897,0.0,-0.0,0.0,0.0,0.0,0.8897,15.0338,0.0,0.0,0.0,0.0
2025-10-25 02:00:00,battery_only,0.9176,0.0,-0.0,0.0,0.0,0.0,0.0,15.0338,0.0,0.0,0.0,0.9176
2025-10-25 03:00:00,battery_only,0.9421,0.0,-0.0,0.0,0.0,0.0,0.9421,14.042115789473684,0.0,0.0,0.0,0.0
2025-10-25 04:00:00,battery_only,0.9631,0.0,-0.0,0.0,0.0,0.0,0.0,14.042115789473684,0.0,0.0,0.0,0.9631
2025-10-25 05:00:00,battery_only,0.9945,0.0,-0.0,0.0,0.0,0.0,0.9945,12.995273684210526,0.0,0.0,0.0,0.0
2025-10-25 06:00:00,battery_only,1.0346,0.0,-0.0,0.0,0.0,0.0,1.0346,11.906221052631578,0.0,0.0,0.0,0.0
2025-10-25 07:00:00,battery_only,1.1518,0.6248900000000001,0.6248900000000001,0.0,0.0,0.0,0.0,11.906221052631578,0.0,0.0,0.0,0.5269099999999999
2025-10-25 08:00:00,battery_only,1.0634,1.20715,1.20715,0.0,0.0,0.14375000000000004,0.0,12.042783552631578,0.0,0.0,0.0,0.0
2025-10-25 09:00:00,battery_only,1.0717,1.70716,1.70716,0.0,0.0,0.6354599999999999,0.0,12.646470552631577,0.0,0.0,0.0,0.0
2025-10-25 10:00:00,battery_only,1.1892,2.0909,2.0909,0.0,0.0,0.9017,0.0,13.503085552631577,0.0,0.0,0.0,0.0
2025-10-25 11:00:00,battery_only,1.0981,2.33205,2.33205,0.0,0.0,1.23395,0.0,14.675338052631577,0.0,0.0,0.0,0.0
2025-10-25 12:00:00,battery_only,1.0462,2.4143,2.4143,0.0,0.0,1.3680999999999999,0.0,15.975033052631577,0.0,0.0,0.0,0.0
2025-10-25 13:00:00,battery_only,1.1245,2.33205,2.33205,0.0,0.0,1.2075500000000001,0.0,17.122205552631577,0.0,0.0,0.0,0.0
2025-10-25 14:00:00,battery_only,1.086,2.0909,2.0909,0.0,0.0,1.0049,0.0,18.076860552631576,0.0,0.0,0.0,0.0
2025-10-25 15:00:00,battery_only,1.1688,1.70716,1.70716,0.0,0.0,0.53836,0.0,18.588302552631575,0.0,0.0,0.0,0.0
2025-10-25 16:00:00,battery_only,1.1716,1.20715,1.20715,0.0,0.0,0.03554999999999997,0.0,18.622075052631576,0.0,0.0,0.0,0.0
2025-10-25 17:00:00,battery_only,1.2121,0.6248900000000001,0.6248900000000001,0.0,0.0,0.0,0.0,18.622075052631576,0.0,0.0,0.0,0.5872099999999999
2025-10-25 18:00:00,battery_only,1.326,0.0,-0.0,0.0,0.0,0.0,1.326,17.226285578947365,0.0,0.0,0.0,0.0
2025-10-25 19:00:00,battery_only,1.3245,0.0,-0.0,0.0,0.0,0.0,1.3245,15.832075052631577,0.0,0.0,0.0,0.0
2025-10-25 20:00:00,battery_only,1.339,0.0,-0.0,0.0,0.0,0.0,1.339,14.42260136842105,0.0,0.0,0.0,0.0
2025-10-25 21:00:00,battery_only,1.286,0.0,-0.0,0.0,0.0,0.0,1.286,13.068917157894735,0.0,0.0,0.0,0.0
2025-10-25 22:00:00,battery_only,1.1922,0.0,-0.0,0.0,0.0,0.0,1.1922,11.813969789473681,0.0,0.0,0.0,0.0
2025-10-25 23:00:00,battery_only,1.1458,0.0,-0.0,0.0,0.0,0.0,1.1458,10.607864526315787,0.0,0.0,0.0,0.0
2025-10-26 00:00:00,battery_only,0.9364,0.0,-0.0,0.0,0.0,0.0,0.0,10.607864526315787,0.0,0.0,0.0,0.9364
2025-10-26 01:00:00,battery_only,0.9096,0.0,-0.0,0.0,0.0,0.0,0.0,10.607864526315787,0.0,0.0,0.0,0.9096
2025-10-26 02:00:00,battery_only,0.9711,0.0,-0.0,0.0,0.0,0.0,0.9711,9.585653999999998,0.0,0.0,0.0,0.0
2025-10-26 03:00:00,battery_only,0.9632,0.0,-0.0,0.0,0.0,0.0,0.9632,8.571759263157894,0.0,0.0,0.0,0.0
2025-10-26 04:00:00,battery_only,0.9752,0.0,-0.0,0.0,0.0,0.0,0.0,8.571759263157894,0.0,0.0,0.0,0.9752
2025-10-26 05:00:00,battery_only,1.015,0.0,-0.0,0.0,0.0,0.0,0.0,8.571759263157894,0.0,0.0,0.0,1.015
2025-10-26 06:00:00,battery_only,1.0495,0.0,-0.0,0.0,0.0,0.0,1.0495,7.467022421052631,0.0,0.0,0.0,0.0
2025-10-26 07:00:00,battery_only,1.035,0.69447,0.69447,0.0,0.0,0.0,0.3405299999999999,7.108569789473684,0.0,0.0,0.0,0.0
2025-10-26 08:00:00,battery_only,1.0844,1.34162,1.34162,0.0,0.0,0.25722,0.0,7.352928789473684,0.0,0.0,0.0,0.0
2025-10-26 09:00:00,battery_only,1.0958,1.89735,1.89735,0.0,0.0,0.80155,0.0,8.114401289473683,0.0,0.0,0.0,0.0
2025-10-26 10:00:00,battery_only,1.0731,2.32379,2.32379,0.0,0.0,1.2506899999999999,0.0,9.302556789473684,0.0,0.0,0.0,0.0
2025-10-26 11:00:00,battery_only,1.0954,2.59182,2.59182,0.0,0.0,1.4964199999999999,0.0,10.724155789473684,0.0,0.0,0.0,0.0
2025-10-26 12:00:00,battery_only,1.0894,2.68324,2.68324,0.0,0.0,1.5938400000000001,0.0,12.238303789473685,0.0,0.0,0.0,0.0
2025-10-26 13:00:00,battery_only,1.1222,2.59182,2.59182,0.0,0.0,1.4696199999999997,0.0,13.634442789473685,0.0,0.0,0.0,0.0
2025-10-26 14:00:00,battery_only,1.135,2.32379,2.32379,0.0,0.0,1.1887899999999998,0.0,14.763793289473684,0.0,0.0,0.0,0.0
2025-10-26 15:00:00,battery_only,1.1454,1.89735,1.89735,0.0,0.0,0.7519500000000001,0.0,15.478145789473684,0.0,0.0,0.0,0.0
2025-10-26 16:00:00,battery_only,1.1351,1.34162,1.34162,0.0,0.0,0.20652000000000004,0.0,15.674339789473684,0.0,0.0,0.0,0.0
2025-10-26 17:00:00,battery_only,1.2834,0.69447,0.69447,0.0,0.0,0.0,0.5889300000000001,15.05441347368421,0.0,0.0,0.0,0.0
2025-10-26 18:00:00,battery_only,1.2694,0.0,-0.0,0.0,0.0,0.0,1.2694,13.718202947368422,0.0,0.0,0.0,0.0
2025-10-26 19:00:00,battery_only,1.3035,0.0,-0.0,0.0,0.0,0.0,0.0,13.718202947368422,0.0,0.0,0.0,1.3035
2025-10-26 20:00:00,battery_only,1.2963,0.0,-0.0,0.0,0.0,0.0,1.2963,12.353676631578947,0.0,0.0,0.0,0.0
2025-10-26 21:00:00,battery_only,1.2562,0.0,-0.0,0.0,0.0,0.0,1.2562,11.031360842105263,0.0,0.0,0.0,0.0
2025-10-26 22:00:00,battery_only,1.2555,0.0,-0.0,0.0,0.0,0.0,1.2087639249999973,9.758977763157898,0.0,0.0,0.0,0.046736075000002764
2025-10-26 23:00:00,battery_only,1.1701,0.0,-0.0,0.0,0.0,0.0,0.0,9.758977763157898,0.0,0.0,0.0,1.1701
2025-10-27 00:00:00,battery_only,0.9434,0.0,-0.0,0.0,0.0,0.0,0.0,9.758977763157898,0.0,0.0,0.0,0.9434
2025-10-27 01:00:00,battery_only,0.9322,0.0,-0.0,0.0,0.0,0.0,0.9322,8.77771460526316,0.0,0.0,0.0,0.0
2025-10-27 02:00:00,battery_only,0.9655,0.0,-0.0,0.0,0.0,0.0,0.9655,7.761398815789475,0.0,0.0,0.0,0.0
2025-10-27 03:00:00,battery_only,0.9699,0.0,-0.0,0.0,0.0,0.0,0.9699,6.7404514473684225,0.0,0.0,0.0,0.0
2025-10-27 04:00:00,battery_only,0.9932,0.0,-0.0,0.0,0.0,0.0,0.0,6.7404514473684225,0.0,0.0,0.0,0.9932
2025-10-27 05:00:00,battery_only,1.0482,0.0,-0.0,0.0,0.0,0.0,1.0482,5.637083026315791,0.0,0.0,0.0,0.0
2025-10-27 06:00:00,battery_only,1.0624,0.0,-0.0,0.0,0.0,0.0,1.0624,4.518767236842106,0.0,0.0,0.0,0.0
2025-10-27 07:00:00,battery_only,1.1123,0.65254,0.65254,0.0,0.0,0.0,0.45976000000000006,4.034809342105264,0.0,0.0,0.0,0.0
2025-10-27 08:00:00,battery_only,1.1246,1.26063,1.26063,0.0,0.0,0.13602999999999987,0.0,4.164037842105264,0.0,0.0,0.0,0.0
2025-10-27 09:00:00,battery_only,1.1388,1.7827600000000001,1.7827600000000001,0.0,0.0,0.6439600000000001,0.0,4.775799842105264,0.0,0.0,0.0,0.0
2025-10-27 10:00:00,battery_only,1.0977,2.18344,2.18344,0.0,0.0,1.0857400000000001,0.0,5.807252842105264,0.0,0.0,0.0,0.0
2025-10-27 11:00:00,battery_only,1.1381,2.4353,2.4353,0.0,0.0,1.2972,0.0,7.039592842105264,0.0,0.0,0.0,0.0
2025-10-27 12:00:00,battery_only,1.0916,2.52119,2.52119,0.0,0.0,1.42959,0.0,8.397703342105263,0.0,0.0,0.0,0.0
2025-10-27 13:00:00,battery_only,1.1114,2.4353,2.4353,0.0,0.0,1.3238999999999999,0.0,9.655408342105263,0.0,0.0,0.0,0.0
2025-10-27 14:00:00,battery_only,1.1289,2.18344,2.18344,0.0,0.0,1.05454,0.0,10.657221342105263,0.0,0.0,0.0,0.0
2025-10-27 15:00:00,battery_only,1.1378,1.7827600000000001,1.7827600000000001,0.0,0.0,0.6449600000000002,0.0,11.269933342105263,0.0,0.0,0.0,0.0
2025-10-27 16:00:00,battery_only,1.2421,1.26063,1.26063,0.0,0.0,0.018529999999999935,0.0,11.287536842105263,0.0,0.0,0.0,0.0
2025-10-27 17:00:00,battery_only,1.227,0.65254,0.65254,0.0,0.0,0.0,0.5744600000000001,10.682842105263157,0.0,0.0,0.0,0.0
2025-10-27 18:00:00,battery_only,1.2836,0.0,-0.0,0.0,0.0,0.0,1.2836,9.331684210526316,0.0,0.0,0.0,0.0
2025-10-27 19:00:00,battery_only,1.3794,0.0,-0.0,0.0,0.0,0.0,1.3794,7.879684210526316,0.0,0.0,0.0,0.0
2025-10-27 20:00:00,battery_only,1.3212,0.0,-0.0,0.0,0.0,0.0,0.0,7.879684210526316,0.0,0.0,0.0,1.3212
2025-10-27 21:00:00,battery_only,1.298,0.0,-0.0,0.0,0.0,0.0,1.298,6.513368421052632,0.0,0.0,0.0,0.0
2025-10-27 22:00:00,battery_only,1.2058,0.0,-0.0,0.0,0.0,0.0,1.2058,5.244105263157895,0.0,0.0,0.0,0.0
2025-10-27 23:00:00,battery_only,1.1841,0.0,-0.0,0.0,0.0,0.0,0.0,5.244105263157895,0.0,0.0,0.0,1.1841
2025-10-28 00:00:00,battery_only,0.9554,0.0,-0.0,0.0,0.0,0.0,0.9554,4.238421052631579,0.0,0.0,0.0,0.0
2025-10-28 01:00:00,battery_only,0.9576,0.0,-0.0,0.0,0.0,0.0,0.9576,3.230421052631579,0.0,0.0,0.0,0.0
2025-10-28 02:00:00,battery_only,0.963,0.0,-0.0,0.0,0.0,0.0,0.0,3.230421052631579,0.0,0.0,0.0,0.963
2025-10-28 03:00:00,battery_only,0.9698,0.0,-0.0,0.0,0.0,0.0,0.9698,2.209578947368421,0.0,0.0,0.0,0.0
2025-10-28 04:00:00,battery_only,0.983,0.0,-0.0,0.0,0.0,0.0,0.983,1.174842105263158,0.0,0.0,0.0,0.0
2025-10-28 05:00:00,battery_only,1.0128,0.0,-0.0,0.0,0.0,0.0,0.0,1.174842105263158,0.0,0.0,0.0,1.0128
2025-10-28 06:00:00,battery_only,1.1161,0.0,-0.0,0.0,0.0,0.0,1.1161,0.0,0.0,0.0,0.0,0.0
2025-10-28 07:00:00,battery_only,1.1283,1.00765,1.00765,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.12065000000000015
2025-10-28 08:00:00,battery_only,1.0966,1.9467,1.9467,0.0,0.0,0.8501000000000001,0.0,0.8075950000000001,0.0,0.0,0.0,0.0
2025-10-28 09:00:00,battery_only,1.1211,2.75303,2.75303,0.0,0.0,1.6319299999999999,0.0,2.3579285,0.0,0.0,0.0,0.0
2025-10-28 10:00:00,battery_only,1.1076,3.37176,3.3076,0.06416000000000022,0.0,2.2,0.0,4.4479285,0.0,0.0,0.0,0.0
2025-10-28 11:00:00,battery_only,1.0808,3.76075,3.2808,0.47994999999999965,0.0,2.2,0.0,6.5379285,0.0,0.0,0.0,0.0
2025-10-28 12:00:00,battery_only,1.1253,3.8934,3.3253000000000004,0.5680999999999998,0.0,2.2,0.0,8.6279285,0.0,0.0,0.0,0.0
2025-10-28 13:00:00,battery_only,1.1162,3.76075,3.3162000000000003,0.44454999999999956,0.0,2.2,0.0,10.7179285,0.0,0.0,0.0,0.0
2025-10-28 14:00:00,battery_only,1.1156,3.37176,3.3156,0.05616000000000021,0.0,2.2,0.0,12.8079285,0.0,0.0,0.0,0.0
2025-10-28 15:00:00,battery_only,1.125,2.75303,2.75303,0.0,0.0,1.6280299999999999,0.0,14.354557,0.0,0.0,0.0,0.0
2025-10-28 16:00:00,battery_only,1.1602,1.9467,1.9467,0.0,0.0,0.7865000000000002,0.0,15.101732,0.0,0.0,0.0,0.0
2025-10-28 17:00:00,battery_only,1.246,1.00765,1.00765,0.0,0.0,0.0,0.23835000000000006,14.850837263157894,0.0,0.0,0.0,0.0
2025-10-28 18:00:00,battery_only,1.3033,0.0,-0.0,0.0,0.0,0.0,1.3033,13.47894252631579,0.0,0.0,0.0,0.0
2025-10-28 19:00:00,battery_only,1.31,0.0,-0.0,0.0,0.0,0.0,1.31,12.099995157894737,0.0,0.0,0.0,0.0
2025-10-28 20:00:00,battery_only,1.3609,0.0,-0.0,0.0,0.0,0.0,0.0,12.099995157894737,0.0,0.0,0.0,1.3609
2025-10-28 21:00:00,battery_only,1.3019,0.0,-0.0,0.0,0.0,0.0,1.3019,10.729574105263158,0.0,0.0,0.0,0.0
2025-10-28 22:00:00,battery_only,1.2564,0.0,-0.0,0.0,0.0,0.0,1.2564,9.407047789473683,0.0,0.0,0.0,0.0
2025-10-28 23:00:00,battery_only,1.152,0.0,-0.0,0.0,0.0,0.0,1.152,8.194416210526315,0.0,0.0,0.0,0.0
2025-10-29 00:00:00,battery_only,0.9064,0.0,-0.0,0.0,0.0,0.0,0.9064,7.24031094736842,0.0,0.0,0.0,0.0
2025-10-29 01:00:00,battery_only,0.9387,0.0,-0.0,0.0,0.0,0.0,0.9387,6.252205684210526,0.0,0.0,0.0,0.0
2025-10-29 02:00:00,battery_only,0.909,0.0,-0.0,0.0,0.0,0.0,0.0,6.252205684210526,0.0,0.0,0.0,0.909
2025-10-29 03:00:00,battery_only,0.9838,0.0,-0.0,0.0,0.0,0.0,0.9838,5.216626736842104,0.0,0.0,0.0,0.0
2025-10-29 04:00:00,battery_only,0.9705,0.0,-0.0,0.0,0.0,0.0,0.9705,4.1950477894736835,0.0,0.0,0.0,0.0
2025-10-29 05:00:00,battery_only,1.0659,0.0,-0.0,0.0,0.0,0.0,1.0659,3.0730477894736836,0.0,0.0,0.0,0.0
2025-10-29 06:00:00,battery_only,1.0655,0.0,-0.0,0.0,0.0,0.0,1.0655,1.9514688421052628,0.0,0.0,0.0,0.0
2025-10-29 07:00:00,battery_only,1.1375,0.8673,0.8673,0.0,0.0,0.0,0.2702,1.667047789473684,0.0,0.0,0.0,0.0
2025-10-29 08:00:00,battery_only,1.0832,1.67545,1.67545,0.0,0.0,0.5922500000000002,0.0,2.229685289473684,0.0,0.0,0.0,0.0
2025-10-29 09:00:00,battery_only,1.0987,2.3695000000000004,2.3695000000000004,0.0,0.0,1.2708000000000004,0.0,3.4369452894736843,0.0,0.0,0.0,0.0
2025-10-29 10:00:00,battery_only,1.1287,2.90199,2.90199,0.0,0.0,1.77329,0.0,5.121570789473684,0.0,0.0,0.0,0.0
2025-10-29 11:00:00,battery_only,1.1525,3.2367999999999997,3.2367999999999997,0.0,0.0,2.0843,0.0,7.101655789473684,0.0,0.0,0.0,0.0
2025-10-29 12:00:00,battery_only,1.172,3.3509700000000002,3.3509700000000002,0.0,0.0,2.1789700000000005,0.0,9.171677289473685,0.0,0.0,0.0,0.0
2025-10-29 13:00:00,battery_only,1.1304,3.2367999999999997,3.2367999999999997,0.0,0.0,2.1064,0.0,11.172757289473685,0.0,0.0,0.0,0.0
2025-10-29 14:00:00,battery_only,1.2033,2.90199,2.90199,0.0,0.0,1.69869,0.0,12.786512789473685,0.0,0.0,0.0,0.0
2025-10-29 15:00:00,battery_only,1.1622,2.3695000000000004,2.3695000000000004,0.0,0.0,1.2073000000000005,0.0,13.933447789473686,0.0,0.0,0.0,0.0
2025-10-29 16:00:00,battery_only,1.2446,1.67545,1.67545,0.0,0.0,0.4308500000000002,0.0,14.342755289473686,0.0,0.0,0.0,0.0
2025-10-29 17:00:00,battery_only,1.2277,0.8673,0.8673,0.0,0.0,0.0,0.36040000000000005,13.963386868421054,0.0,0.0,0.0,0.0
2025-10-29 18:00:00,battery_only,1.3196,0.0,-0.0,0.0,0.0,0.0,1.3196,12.574334236842107,0.0,0.0,0.0,0.0
2025-10-29 19:00:00,battery_only,1.2627,0.0,-0.0,0.0,0.0,0.0,1.2627,11.245176342105266,0.0,0.0,0.0,0.0
2025-10-29 20:00:00,battery_only,1.3033,0.0,-0.0,0.0,0.0,0.0,1.3033,9.873281605263161,0.0,0.0,0.0,0.0
2025-10-29 21:00:00,battery_only,1.319,0.0,-0.0,0.0,0.0,0.0,1.319,8.484860552631583,0.0,0.0,0.0,0.0
2025-10-29 22:00:00,battery_only,1.1961,0.0,-0.0,0.0,0.0,0.0,0.0,8.484860552631583,0.0,0.0,0.0,1.1961
2025-10-29 23:00:00,battery_only,1.1711,0.0,-0.0,0.0,0.0,0.0,1.1711,7.25212371052632,0.0,0.0,0.0,0.0
2025-10-30 00:00:00,battery_only,0.9571,0.0,-0.0,0.0,0.0,0.0,0.9571,6.244650026315793,0.0,0.0,0.0,0.0
2025-10-30 01:00:00,battery_only,0.9202,0.0,-0.0,0.0,0.0,0.0,0.9202,5.276018447368425,0.0,0.0,0.0,0.0
2025-10-30 02:00:00,battery_only,0.9177,0.0,-0.0,0.0,0.0,0.0,0.9177,4.310018447368424,0.0,0.0,0.0,0.0
2025-10-30 03:00:00,battery_only,0.9532,0.0,-0.0,0.0,0.0,0.0,0.9532,3.306650026315793,0.0,0.0,0.0,0.0
2025-10-30 04:00:00,battery_only,0.9695,0.0,-0.0,0.0,0.0,0.0,0.9695,2.2861237105263195,0.0,0.0,0.0,0.0
2025-10-30 05:00:00,battery_only,1.0345,0.0,-0.0,0.0,0.0,0.0,1.0345,1.197176342105267,0.0,0.0,0.0,0.0
2025-10-30 06:00:00,battery_only,1.079,0.0,-0.0,0.0,0.0,0.0,1.079,0.06138686842105656,0.0,0.0,0.0,0.0
2025-10-30 07:00:00,battery_only,1.0948,1.00044,1.00044,0.0,0.0,0.0,0.058317525000003735,0.0,0.0,0.0,0.0,0.036042474999996355
2025-10-30 08:00:00,battery_only,1.1706,1.9327,1.9327,0.0,0.0,0.7621,0.0,0.7239949999999999,0.0,0.0,0.0,0.0
2025-10-30 09:00:00,battery_only,1.0973,2.7332899999999998,2.7332899999999998,0.0,0.0,1.6359899999999998,0.0,2.2781854999999998,0.0,0.0,0.0,0.0
2025-10-30 10:00:00,battery_only,1.1604,3.34754,3.34754,0.0,0.0,2.18714,0.0,4.3559684999999995,0.0,0.0,0.0,0.0
2025-10-30 11:00:00,battery_only,1.0834,3.7337300000000004,3.2834000000000003,0.4503300000000001,0.0,2.2,0.0,6.445968499999999,0.0,0.0,0.0,0.0
2025-10-30 12:00:00,battery_only,1.1219,3.8654699999999997,3.3219000000000003,0.5435699999999994,0.0,2.2,0.0,8.5359685,0.0,0.0,0.0,0.0
2025-10-30 13:00:00,battery_only,1.1662,3.7337300000000004,3.3662,0.36753000000000036,0.0,2.2,0.0,10.625968499999999,0.0,0.0,0.0,0.0
2025-10-30 14:00:00,battery_only,1.1809,3.34754,3.34754,0.0,0.0,2.16664,0.0,12.6842765,0.0,0.0,0.0,0.0
2025-10-30 15:00:00,battery_only,1.1581,2.7332899999999998,2.7332899999999998,0.0,0.0,1.5751899999999999,0.0,14.180706999999998,0.0,0.0,0.0,0.0
2025-10-30 16:00:00,battery_only,1.2272,1.9327,1.9327,0.0,0.0,0.7055,0.0,14.850931999999998,0.0,0.0,0.0,0.0
2025-10-30 17:00:00,battery_only,1.2712,1.00044,1.00044,0.0,0.0,0.0,0.2707600000000001,14.56592147368421,0.0,0.0,0.0,0.0
2025-10-30 18:00:00,battery_only,1.2885,0.0,-0.0,0.0,0.0,0.0,1.2885,13.209605684210526,0.0,0.0,0.0,0.0
2025-10-30 19:00:00,battery_only,1.3583,0.0,-0.0,0.0,0.0,0.0,1.3583,11.779816210526317,0.0,0.0,0.0,0.0
2025-10-30 20:00:00,battery_only,1.4004,0.0,-0.0,0.0,0.0,0.0,1.4004,10.305710947368421,0.0,0.0,0.0,0.0
2025-10-30 21:00:00,battery_only,1.3191,0.0,-0.0,0.0,0.0,0.0,1.3191,8.917184631578948,0.0,0.0,0.0,0.0
