timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-10-30 22:00:00,battery_only,1.2559,0.0,-0.0,0.0,0.0,0.0,1.2559,7.595184631578948,0.0,0.0,0.0,0.0
2025-10-30 23:00:00,battery_only,1.1788,0.0,-0.0,0.0,0.0,0.0,1.1788,6.35434252631579,0.0,0.0,0.0,0.0
2025-10-31 00:00:00,battery_only,0.8863,0.0,-0.0,0.0,0.0,0.0,0.8863,5.421395157894738,0.0,0.0,0.0,0.0
2025-10-31 01:00:00,battery_only,0.949,0.0,-0.0,0.0,0.0,0.0,0.0,5.421395157894738,0.0,0.0,0.0,0.949
2025-10-31 02:00:00,battery_only,0.9162,0.0,-0.0,0.0,0.0,0.0,0.9162,4.456974105263159,0.0,0.0,0.0,0.0
2025-10-31 03:00:00,battery_only,0.9496,0.0,-0.0,0.0,0.0,0.0,0.9496,3.4573951578947377,0.0,0.0,0.0,0.0
2025-10-31 04:00:00,battery_only,1.065,0.0,-0.0,0.0,0.0,0.0,1.065,2.33634252631579,0.0,0.0,0.0,0.0
2025-10-31 05:00:00,battery_only,1.0298,0.0,-0.0,0.0,0.0,0.0,1.0298,1.2523425263157901,0.0,0.0,0.0,0.0
2025-10-31 06:00:00,battery_only,1.053,0.0,-0.0,0.0,0.0,0.0,1.053,0.14392147368421138,0.0,0.0,0.0,0.0
2025-10-31 07:00:00,battery_only,1.1402,1.0190599999999999,1.0190599999999999,0.0,0.0,0.0,0.12114000000000025,0.016405684210526905,0.0,0.0,0.0,0.0
2025-10-31 08:00:00,battery_only,1.0885,1.96868,1.96868,0.0,0.0,0.88018,0.0,0.8525766842105268,0.0,0.0,0.0,0.0
2025-10-31 09:00:00,battery_only,1.1057,2.78418,2.78418,0.0,0.0,1.6784800000000002,0.0,2.4471326842105268,0.0,0.0,0.0,0.0
2025-10-31 10:00:00,battery_only,1.1558,3.40991,3.3558000000000003,0.05410999999999966,0.0,2.2,0.0,4.537132684210526,0.0,0.0,0.0,0.0
2025-10-31 11:00:00,battery_only,1.117,3.80324,3.317,0.48624,0.0,2.2,0.0,6.627132684210526,0.0,0.0,0.0,0.0
2025-10-31 12:00:00,battery_only,1.0711,3.9374300000000004,3.2711,0.6663300000000003,0.0,2.2,0.0,8.717132684210526,0.0,0.0,0.0,0.0
2025-10-31 13:00:00,battery_only,1.146,3.80324,3.346,0.4572400000000001,0.0,2.2,0.0,10.807132684210526,0.0,0.0,0.0,0.0
2025-10-31 14:00:00,battery_only,1.1328,3.40991,3.3328,0.07710999999999979,0.0,2.2,0.0,12.897132684210526,0.0,0.0,0.0,0.0
2025-10-31 15:00:00,battery_only,1.22,2.78418,2.78418,0.0,0.0,1.5641800000000001,0.0,14.383103684210525,0.0,0.0,0.0,0.0
2025-10-31 16:00:00,battery_only,1.1903,1.96868,1.96868,0.0,0.0,0.7783800000000001,0.0,15.122564684210525,0.0,0.0,0.0,0.0
2025-10-31 17:00:00,battery_only,1.2915,1.0190599999999999,1.0190599999999999,0.0,0.0,0.0,0.0,15.122564684210525,0.0,0.0,0.0,0.27244000000000024
2025-10-31 18:00:00,battery_only,1.3635,0.0,-0.0,0.0,0.0,0.0,0.0,15.122564684210525,0.0,0.0,0.0,1.3635
2025-10-31 19:00:00,battery_only,1.3106,0.0,-0.0,0.0,0.0,0.0,1.3106,13.742985736842105,0.0,0.0,0.0,0.0
2025-10-31 20:00:00,battery_only,1.3332,0.0,-0.0,0.0,0.0,0.0,0.0,13.742985736842105,0.0,0.0,0.0,1.3332
2025-10-31 21:00:00,battery_only,1.3164,0.0,-0.0,0.0,0.0,0.0,0.0,13.742985736842105,0.0,0.0,0.0,1.3164
2025-10-31 22:00:00,battery_only,1.2105,0.0,-0.0,0.0,0.0,0.0,0.134182824999999,13.601740657894737,0.0,0.0,0.0,1.076317175000001
2025-10-31 23:00:00,battery_only,1.1661,0.0,-0.0,0.0,0.0,0.0,1.1661,12.374266973684211,0.0,0.0,0.0,0.0
2025-11-01 00:00:00,battery_only,0.9048,0.0,-0.0,0.0,0.0,0.0,0.9048,11.421845921052633,0.0,0.0,0.0,0.0
2025-11-01 01:00:00,battery_only,0.9096,0.0,-0.0,0.0,0.0,0.0,0.0,11.421845921052633,0.0,0.0,0.0,0.9096
2025-11-01 02:00:00,battery_only,0.93,0.0,-0.0,0.0,0.0,0.0,0.0,11.421845921052633,0.0,0.0,0.0,0.93
2025-11-01 03:00:00,battery_only,0.9515,0.0,-0.0,0.0,0.0,0.0,0.9515,10.420266973684212,0.0,0.0,0.0,0.0
2025-11-01 04:00:00,battery_only,0.9859,0.0,-0.0,0.0,0.0,0.0,0.9859,9.382477500000002,0.0,0.0,0.0,0.0
2025-11-01 05:00:00,battery_only,1.0015,0.0,-0.0,0.0,0.0,0.0,0.0,9.382477500000002,0.0,0.0,0.0,1.0015
2025-11-01 06:00:00,battery_only,1.0412,0.0,-0.0,0.0,0.0,0.0,1.0412,8.286477500000002,0.0,0.0,0.0,0.0
2025-11-01 07:00:00,battery_only,1.0833,1.08563,1.08563,0.0,0.0,0.0023300000000001653,0.0,8.288691000000002,0.0,0.0,0.0,0.0
2025-11-01 08:00:00,battery_only,1.0995,2.09727,2.09727,0.0,0.0,0.99777,0.0,9.236572500000001,0.0,0.0,0.0,0.0
2025-11-01 09:00:00,battery_only,1.0888,2.96604,2.96604,0.0,0.0,1.87724,0.0,11.0199505,0.0,0.0,0.0,0.0
2025-11-01 10:00:00,battery_only,1.1098,3.63265,3.3098,0.32284999999999986,0.0,2.2,0.0,13.1099505,0.0,0.0,0.0,0.0
2025-11-01 11:00:00,battery_only,1.0419,4.0516700000000005,3.2419000000000002,0.8097700000000003,0.0,2.2,0.0,15.1999505,0.0,0.0,0.0,0.0
2025-11-01 12:00:00,battery_only,1.0796,4.19461,3.2796000000000003,0.9150099999999997,0.0,2.2,0.0,17.2899505,0.0,0.0,0.0,0.0
2025-11-01 13:00:00,battery_only,1.1032,4.0516700000000005,3.3032000000000004,0.7484700000000002,0.0,2.2,0.0,19.3799505,0.0,0.0,0.0,0.0
2025-11-01 14:00:00,battery_only,1.1013,3.63265,3.3013000000000003,0.3313499999999996,0.0,2.2,0.0,21.4699505,0.0,0.0,0.0,0.0
2025-11-01 15:00:00,battery_only,1.2065,2.96604,2.96604,0.0,0.0,1.75954,0.0,23.1415135,0.0,0.0,0.0,0.0
2025-11-01 16:00:00,battery_only,1.1936,2.09727,2.09727,0.0,0.0,0.90367,0.0,24.0,0.0,0.0,0.0,0.0
2025-11-01 17:00:00,battery_only,1.2472,1.08563,1.08563,0.0,0.0,0.0,0.16157,23.829926315789475,0.0,0.0,0.0,0.0
2025-11-01 18:00:00,battery_only,1.2743,0.0,-0.0,0.0,0.0,0.0,1.2743,22.488557894736843,0.0,0.0,0.0,0.0
2025-11-01 19:00:00,battery_only,1.3221,0.0,-0.0,0.0,0.0,0.0,1.3221,21.09687368421053,0.0,0.0,0.0,0.0
2025-11-01 20:00:00,battery_only,1.2843,0.0,-0.0,0.0,0.0,0.0,1.2843,19.744978947368423,0.0,0.0,0.0,0.0
2025-11-01 21:00:00,battery_only,1.2824,0.0,-0.0,0.0,0.0,0.0,0.0,19.744978947368423,0.0,0.0,0.0,1.2824
2025-11-01 22:00:00,battery_only,1.1914,0.0,-0.0,0.0,0.0,0.0,1.1914,18.490873684210527,0.0,0.0,0.0,0.0
2025-11-01 23:00:00,battery_only,1.132,0.0,-0.0,0.0,0.0,0.0,1.132,17.299294736842107,0.0,0.0,0.0,0.0
2025-11-02 00:00:00,battery_only,0.8352,0.0,-0.0,0.0,0.0,0.0,0.8352,16.420136842105265,0.0,0.0,0.0,0.0
2025-11-02 01:00:00,battery_only,0.8831,0.0,-0.0,0.0,0.0,0.0,0.8831,15.490557894736844,0.0,0.0,0.0,0.0
2025-11-02 02:00:00,battery_only,0.9729,0.0,-0.0,0.0,0.0,0.0,0.9729,14.46645263157895,0.0,0.0,0.0,0.0
2025-11-02 03:00:00,battery_only,0.9746,0.0,-0.0,0.0,0.0,0.0,0.9746,13.440557894736845,0.0,0.0,0.0,0.0
2025-11-02 04:00:00,battery_only,1.0214,0.0,-0.0,0.0,0.0,0.0,1.0214,12.365400000000003,0.0,0.0,0.0,0.0
2025-11-02 05:00:00,battery_only,1.0629,0.0,-0.0,0.0,0.0,0.0,0.0,12.365400000000003,0.0,0.0,0.0,1.0629
2025-11-02 06:00:00,battery_only,1.0794,0.0,-0.0,0.0,0.0,0.0,1.0794,11.229189473684213,0.0,0.0,0.0,0.0
2025-11-02 07:00:00,battery_only,1.0728,0.30085999999999996,0.30085999999999996,0.0,0.0,0.0,0.0,11.229189473684213,0.0,0.0,0.0,0.7719400000000001
2025-11-02 08:00:00,battery_only,1.0683,0.58114,0.58114,0.0,0.0,0.0,0.0,11.229189473684213,0.0,0.0,0.0,0.48716000000000004
2025-11-02 09:00:00,battery_only,1.1387,0.82187,0.82187,0.0,0.0,0.0,0.31683000000000006,10.89568421052632,0.0,0.0,0.0,0.0
2025-11-02 10:00:00,battery_only,1.1016,1.0066000000000002,1.0066000000000002,0.0,0.0,0.0,0.0,10.89568421052632,0.0,0.0,0.0,0.09499999999999975
2025-11-02 11:00:00,battery_only,1.1774,1.12273,1.12273,0.0,0.0,0.0,0.0,10.89568421052632,0.0,0.0,0.0,0.054669999999999996
2025-11-02 12:00:00,battery_only,1.091,1.16235,1.16235,0.0,0.0,0.07135000000000002,0.0,10.963466710526319,0.0,0.0,0.0,0.0
2025-11-02 13:00:00,battery_only,1.1744,1.12273,1.12273,0.0,0.0,0.0,0.051670000000000105,10.909077236842109,0.0,0.0,0.0,0.0
2025-11-02 14:00:00,battery_only,1.1233,1.0066000000000002,1.0066000000000002,0.0,0.0,0.0,0.1166999999999998,10.78623513157895,0.0,0.0,0.0,0.0
2025-11-02 15:00:00,battery_only,1.197,0.82187,0.82187,0.0,0.0,0.0,0.3751300000000001,10.391361447368423,0.0,0.0,0.0,0.0
2025-11-02 16:00:00,battery_only,1.2475,0.58114,0.58114,0.0,0.0,0.0,0.6663600000000001,9.689929868421055,0.0,0.0,0.0,0.0
2025-11-02 17:00:00,battery_only,1.2085,0.30085999999999996,0.30085999999999996,0.0,0.0,0.0,0.0,9.689929868421055,0.0,0.0,0.0,0.90764
2025-11-02 18:00:00,battery_only,1.2742,0.0,-0.0,0.0,0.0,0.0,0.0,9.689929868421055,0.0,0.0,0.0,1.2742
2025-11-02 19:00:00,battery_only,1.2888,0.0,-0.0,0.0,0.0,0.0,1.2888,8.333298289473687,0.0,0.0,0.0,0.0
2025-11-02 20:00:00,battery_only,1.2837,0.0,-0.0,0.0,0.0,0.0,1.2837,6.98203513157895,0.0,0.0,0.0,0.0
2025-11-02 21:00:00,battery_only,1.3097,0.0,-0.0,0.0,0.0,0.0,0.0,6.98203513157895,0.0,0.0,0.0,1.3097
2025-11-02 22:00:00,battery_only,1.2151,0.0,-0.0,0.0,0.0,0.0,1.0884800250000024,5.836266684210527,0.0,0.0,0.0,0.12661997499999766
2025-11-02 23:00:00,battery_only,1.1423,0.0,-0.0,0.0,0.0,0.0,0.0,5.836266684210527,0.0,0.0,0.0,1.1423
2025-11-03 00:00:00,battery_only,0.9586,0.0,-0.0,0.0,0.0,0.0,0.9586,4.82721405263158,0.0,0.0,0.0,0.0
2025-11-03 01:00:00,battery_only,0.8911,0.0,-0.0,0.0,0.0,0.0,0.8911,3.88921405263158,0.0,0.0,0.0,0.0
2025-11-03 02:00:00,battery_only,0.9981,0.0,-0.0,0.0,0.0,0.0,0.0,3.88921405263158,0.0,0.0,0.0,0.9981
2025-11-03 03:00:00,battery_only,0.9691,0.0,-0.0,0.0,0.0,0.0,0.9691,2.8691087894736853,0.0,0.0,0.0,0.0
2025-11-03 04:00:00,battery_only,1.028,0.0,-0.0,0.0,0.0,0.0,0.0,2.8691087894736853,0.0,0.0,0.0,1.028
2025-11-03 05:00:00,battery_only,1.0702,0.0,-0.0,0.0,0.0,0.0,1.0702,1.7425824736842115,0.0,0.0,0.0,0.0
2025-11-03 06:00:00,battery_only,1.1327,0.0,-0.0,0.0,0.0,0.0,1.1327,0.5502666842105273,0.0,0.0,0.0,0.0
2025-11-03 07:00:00,battery_only,1.115,0.9088800000000001,0.9088800000000001,0.0,0.0,0.0,0.20611999999999986,0.3332982631578959,0.0,0.0,0.0,0.0
2025-11-03 08:00:00,battery_only,1.0656,1.7558099999999999,1.7558099999999999,0.0,0.0,0.6902099999999998,0.0,0.9889977631578957,0.0,0.0,0.0,0.0
2025-11-03 09:00:00,battery_only,1.1358,2.48304,2.48304,0.0,0.0,1.34724,0.0,2.2688757631578955,0.0,0.0,0.0,0.0
2025-11-03 10:00:00,battery_only,1.1374,3.04108,3.04108,0.0,0.0,1.90368,0.0,4.077371763157895,0.0,0.0,0.0,0.0
2025-11-03 11:00:00,battery_only,1.0974,3.39192,3.2974,0.09451999999999972,0.0,2.2,0.0,6.167371763157895,0.0,0.0,0.0,0.0
2025-11-03 12:00:00,battery_only,1.1386,3.51155,3.3386000000000005,0.17294999999999972,0.0,2.2,0.0,8.257371763157895,0.0,0.0,0.0,0.0
2025-11-03 13:00:00,battery_only,1.132,3.39192,3.332,0.05991999999999997,0.0,2.2,0.0,10.347371763157895,0.0,0.0,0.0,0.0
2025-11-03 14:00:00,battery_only,1.1174,3.04108,3.04108,0.0,0.0,1.92368,0.0,12.174867763157895,0.0,0.0,0.0,0.0
2025-11-03 15:00:00,battery_only,1.2077,2.48304,2.48304,0.0,0.0,1.27534,0.0,13.386440763157895,0.0,0.0,0.0,0.0
2025-11-03 16:00:00,battery_only,1.2069,1.7558099999999999,1.7558099999999999,0.0,0.0,0.5489099999999998,0.0,13.907905263157895,0.0,0.0,0.0,0.0
2025-11-03 17:00:00,battery_only,1.2606,0.9088800000000001,0.9088800000000001,0.0,0.0,0.0,0.3517199999999998,13.537673684210526,0.0,0.0,0.0,0.0
2025-11-03 18:00:00,battery_only,1.3074,0.0,-0.0,0.0,0.0,0.0,1.3074,12.161463157894737,0.0,0.0,0.0,0.0
2025-11-03 19:00:00,battery_only,1.3961,0.0,-0.0,0.0,0.0,0.0,1.3961,10.691884210526316,0.0,0.0,0.0,0.0
2025-11-03 20:00:00,battery_only,1.3553,0.0,-0.0,0.0,0.0,0.0,1.3553,9.265252631578948,0.0,0.0,0.0,0.0
2025-11-03 21:00:00,battery_only,1.3231,0.0,-0.0,0.0,0.0,0.0,1.3231,7.872515789473685,0.0,0.0,0.0,0.0
2025-11-03 22:00:00,battery_only,1.2394,0.0,-0.0,0.0,0.0,0.0,1.2394,6.567884210526316,0.0,0.0,0.0,0.0
2025-11-03 23:00:00,battery_only,1.1872,0.0,-0.0,0.0,0.0,0.0,1.1872,5.3182,0.0,0.0,0.0,0.0
2025-11-04 00:00:00,battery_only,0.9827,0.0,-0.0,0.0,0.0,0.0,0.9827,4.283778947368421,0.0,0.0,0.0,0.0
2025-11-04 01:00:00,battery_only,0.9668,0.0,-0.0,0.0,0.0,0.0,0.9668,3.2660947368421054,0.0,0.0,0.0,0.0
2025-11-04 02:00:00,battery_only,0.9796,0.0,-0.0,0.0,0.0,0.0,0.9796,2.234936842105263,0.0,0.0,0.0,0.0
2025-11-04 03:00:00,battery_only,0.9983,0.0,-0.0,0.0,0.0,0.0,0.9983,1.1840947368421053,0.0,0.0,0.0,0.0
2025-11-04 04:00:00,battery_only,0.9691,0.0,-0.0,0.0,0.0,0.0,0.0,1.1840947368421053,0.0,0.0,0.0,0.9691
2025-11-04 05:00:00,battery_only,1.0236,0.0,-0.0,0.0,0.0,0.0,0.0,1.1840947368421053,0.0,0.0,0.0,1.0236
2025-11-04 06:00:00,battery_only,1.0831,0.0,-0.0,0.0,0.0,0.0,1.0831,0.043989473684210516,0.0,0.0,0.0,0.0
2025-11-04 07:00:00,battery_only,1.0955,1.05371,1.05371,0.0,0.0,0.0,0.041789999999999994,0.0,0.0,0.0,0.0,0.0
2025-11-04 08:00:00,battery_only,1.0987,2.0356,2.0356,0.0,0.0,0.9369000000000001,0.0,0.890055,0.0,0.0,0.0,0.0
2025-11-04 09:00:00,battery_only,1.0751,2.87875,2.87875,0.0,0.0,1.8036500000000002,0.0,2.6035225000000004,0.0,0.0,0.0,0.0
2025-11-04 10:00:00,battery_only,1.0886,3.52576,3.2886,0.23715999999999982,0.0,2.2,0.0,4.6935225,0.0,0.0,0.0,0.0
2025-11-04 11:00:00,battery_only,1.1218,3.93246,3.3218,0.6106599999999998,0.0,2.2,0.0,6.7835225,0.0,0.0,0.0,0.0
2025-11-04 12:00:00,battery_only,1.1316,4.0712,3.3316,0.7396000000000003,0.0,2.2,0.0,8.8735225,0.0,0.0,0.0,0.0
2025-11-04 13:00:00,battery_only,1.1183,3.93246,3.3183000000000002,0.6141599999999996,0.0,2.2,0.0,10.9635225,0.0,0.0,0.0,0.0
2025-11-04 14:00:00,battery_only,1.1623,3.52576,3.3623000000000003,0.16345999999999972,0.0,2.2,0.0,13.0535225,0.0,0.0,0.0,0.0
2025-11-04 15:00:00,battery_only,1.1723,2.87875,2.87875,0.0,0.0,1.7064500000000002,0.0,14.67465,0.0,0.0,0.0,0.0
2025-11-04 16:00:00,battery_only,1.2601,2.0356,2.0356,0.0,0.0,0.7755000000000001,0.0,15.411375,0.0,0.0,0.0,0.0
2025-11-04 17:00:00,battery_only,1.2685,1.05371,1.05371,0.0,0.0,0.0,0.21479000000000004,15.185280263157894,0.0,0.0,0.0,0.0
2025-11-04 18:00:00,battery_only,1.3454,0.0,-0.0,0.0,0.0,0.0,1.3454,13.769069736842106,0.0,0.0,0.0,0.0
2025-11-04 19:00:00,battery_only,1.3619,0.0,-0.0,0.0,0.0,0.0,1.3619,12.335490789473685,0.0,0.0,0.0,0.0
2025-11-04 20:00:00,battery_only,1.3106,0.0,-0.0,0.0,0.0,0.0,1.3106,10.955911842105264,0.0,0.0,0.0,0.0
2025-11-04 21:00:00,battery_only,1.3175,0.0,-0.0,0.0,0.0,0.0,0.0,10.955911842105264,0.0,0.0,0.0,1.3175
2025-11-04 22:00:00,battery_only,1.2137,0.0,-0.0,0.0,0.0,0.0,1.2137,9.678332894736844,0.0,0.0,0.0,0.0
2025-11-04 23:00:00,battery_only,1.1689,0.0,-0.0,0.0,0.0,0.0,0.0,9.678332894736844,0.0,0.0,0.0,1.1689
2025-11-05 00:00:00,battery_only,0.919,0.0,-0.0,0.0,0.0,0.0,0.919,8.710964473684212,0.0,0.0,0.0,0.0
2025-11-05 01:00:00,battery_only,0.9586,0.0,-0.0,0.0,0.0,0.0,0.9586,7.701911842105265,0.0,0.0,0.0,0.0
2025-11-05 02:00:00,battery_only,0.918,0.0,-0.0,0.0,0.0,0.0,0.0,7.701911842105265,0.0,0.0,0.0,0.918
2025-11-05 03:00:00,battery_only,0.9801,0.0,-0.0,0.0,0.0,0.0,0.9801,6.670227631578949,0.0,0.0,0.0,0.0
2025-11-05 04:00:00,battery_only,1.0291,0.0,-0.0,0.0,0.0,0.0,1.0291,5.586964473684212,0.0,0.0,0.0,0.0
2025-11-05 05:00:00,battery_only,1.079,0.0,-0.0,0.0,0.0,0.0,1.079,4.451175000000001,0.0,0.0,0.0,0.0
2025-11-05 06:00:00,battery_only,1.0656,0.0,-0.0,0.0,0.0,0.0,1.0656,3.3294907894736854,0.0,0.0,0.0,0.0
2025-11-05 07:00:00,battery_only,1.1188,1.127,1.127,0.0,0.0,0.008199999999999985,0.0,3.3372807894736853,0.0,0.0,0.0,0.0
2025-11-05 08:00:00,battery_only,1.138,2.1772799999999997,2.1772799999999997,0.0,0.0,1.0392799999999998,0.0,4.324596789473685,0.0,0.0,0.0,0.0
2025-11-05 09:00:00,battery_only,1.1831,3.07909,3.07909,0.0,0.0,1.8959899999999998,0.0,6.125787289473685,0.0,0.0,0.0,0.0
2025-11-05 10:00:00,battery_only,1.0843,3.77111,3.2843,0.4868100000000002,0.0,2.2,0.0,8.215787289473685,0.0,0.0,0.0,0.0
2025-11-05 11:00:00,battery_only,1.1012,4.20616,3.3012,0.9049599999999995,0.0,2.2,0.0,10.305787289473685,0.0,0.0,0.0,0.0
2025-11-05 12:00:00,battery_only,1.2232,4.35449,3.4232000000000005,0.9312899999999997,0.0,2.2,0.0,12.395787289473684,0.0,0.0,0.0,0.0
2025-11-05 13:00:00,battery_only,1.1347,4.20616,3.3347,0.8714599999999995,0.0,2.2,0.0,14.485787289473684,0.0,0.0,0.0,0.0
2025-11-05 14:00:00,battery_only,1.1,3.77111,3.3000000000000003,0.4711099999999999,0.0,2.2,0.0,16.575787289473684,0.0,0.0,0.0,0.0
2025-11-05 15:00:00,battery_only,1.1675,3.07909,3.07909,0.0,0.0,1.91159,0.0,18.391797789473685,0.0,0.0,0.0,0.0
2025-11-05 16:00:00,battery_only,1.1365,2.1772799999999997,2.1772799999999997,0.0,0.0,1.0407799999999996,0.0,19.380538789473686,0.0,0.0,0.0,0.0
2025-11-05 17:00:00,battery_only,1.2815,1.127,1.127,0.0,0.0,0.0,0.15450000000000008,19.217907210526317,0.0,0.0,0.0,0.0
2025-11-05 18:00:00,battery_only,1.349,0.0,-0.0,0.0,0.0,0.0,0.0,19.217907210526317,0.0,0.0,0.0,1.349
2025-11-05 19:00:00,battery_only,1.3252,0.0,-0.0,0.0,0.0,0.0,1.3252,17.822959842105263,0.0,0.0,0.0,0.0
2025-11-05 20:00:00,battery_only,1.3411,0.0,-0.0,0.0,0.0,0.0,1.3411,16.411275631578945,0.0,0.0,0.0,0.0
2025-11-05 21:00:00,battery_only,1.3507,0.0,-0.0,0.0,0.0,0.0,1.3507,14.989486157894735,0.0,0.0,0.0,0.0
2025-11-05 22:00:00,battery_only,1.1972,0.0,-0.0,0.0,0.0,0.0,0.0,14.989486157894735,0.0,0.0,0.0,1.1972
2025-11-05 23:00:00,battery_only,1.1303,0.0,-0.0,0.0,0.0,0.0,1.1303,13.799696684210524,0.0,0.0,0.0,0.0
2025-11-06 00:00:00,battery_only,0.9346,0.0,-0.0,0.0,0.0,0.0,0.0,13.799696684210524,0.0,0.0,0.0,0.9346
2025-11-06 01:00:00,battery_only,0.9242,0.0,-0.0,0.0,0.0,0.0,0.9242,12.826854578947366,0.0,0.0,0.0,0.0
2025-11-06 02:00:00,battery_only,0.9496,0.0,-0.0,0.0,0.0,0.0,0.9496,11.827275631578944,0.0,0.0,0.0,0.0
2025-11-06 03:00:00,battery_only,0.9411,0.0,-0.0,0.0,0.0,0.0,0.9411,10.836644052631575,0.0,0.0,0.0,0.0
2025-11-06 04:00:00,battery_only,1.018,0.0,-0.0,0.0,0.0,0.0,1.018,9.765065105263155,0.0,0.0,0.0,0.0
2025-11-06 05:00:00,battery_only,1.046,0.0,-0.0,0.0,0.0,0.0,1.046,8.664012473684208,0.0,0.0,0.0,0.0
2025-11-06 06:00:00,battery_only,1.1067,0.0,-0.0,0.0,0.0,0.0,1.1067,7.499065105263155,0.0,0.0,0.0,0.0
2025-11-06 07:00:00,battery_only,1.1245,1.05812,1.05812,0.0,0.0,0.0,0.0663800000000001,7.429191421052629,0.0,0.0,0.0,0.0
2025-11-06 08:00:00,battery_only,1.1387,2.04414,2.04414,0.0,0.0,0.90544,0.0,8.289359421052628,0.0,0.0,0.0,0.0
2025-11-06 09:00:00,battery_only,1.0883,2.89086,2.89086,0.0,0.0,1.80256,0.0,10.001791421052628,0.0,0.0,0.0,0.0
2025-11-06 10:00:00,battery_only,1.1464,3.5405299999999995,3.3464,0.19412999999999947,0.0,2.2,0.0,12.091791421052628,0.0,0.0,0.0,0.0
2025-11-06 11:00:00,battery_only,1.1194,3.9489799999999997,3.3194,0.6295799999999998,0.0,2.2,0.0,14.181791421052628,0.0,0.0,0.0,0.0
2025-11-06 12:00:00,battery_only,1.1285,4.08828,3.3285,0.7597800000000001,0.0,2.2,0.0,16.271791421052626,0.0,0.0,0.0,0.0
2025-11-06 13:00:00,battery_only,1.1766,3.9489799999999997,3.3766000000000003,0.5723799999999994,0.0,2.2,0.0,18.361791421052626,0.0,0.0,0.0,0.0
2025-11-06 14:00:00,battery_only,1.1369,3.5405299999999995,3.3369,0.20362999999999953,0.0,2.2,0.0,20.451791421052626,0.0,0.0,0.0,0.0
2025-11-06 15:00:00,battery_only,1.2294,2.89086,2.89086,0.0,0.0,1.66146,0.0,22.030178421052625,0.0,0.0,0.0,0.0
2025-11-06 16:00:00,battery_only,1.2715,2.04414,2.04414,0.0,0.0,0.77264,0.0,22.764186421052624,0.0,0.0,0.0,0.0
2025-11-06 17:00:00,battery_only,1.2981,1.05812,1.05812,0.0,0.0,0.0,0.23998000000000008,22.511575894736836,0.0,0.0,0.0,0.0
2025-11-06 18:00:00,battery_only,1.2904,0.0,-0.0,0.0,0.0,0.0,0.0,22.511575894736836,0.0,0.0,0.0,1.2904
2025-11-06 19:00:00,battery_only,1.2836,0.0,-0.0,0.0,0.0,0.0,1.2836,21.160417999999993,0.0,0.0,0.0,0.0
2025-11-06 20:00:00,battery_only,1.3921,0.0,-0.0,0.0,0.0,0.0,1.3921,19.695049578947362,0.0,0.0,0.0,0.0
2025-11-06 21:00:00,battery_only,1.324,0.0,-0.0,0.0,0.0,0.0,1.324,18.301365368421045,0.0,0.0,0.0,0.0
2025-11-06 22:00:00,battery_only,1.2294,0.0,-0.0,0.0,0.0,0.0,1.2294,17.00726010526315,0.0,0.0,0.0,0.0
2025-11-06 23:00:00,battery_only,1.2098,0.0,-0.0,0.0,0.0,0.0,1.2098,15.733786421052624,0.0,0.0,0.0,0.0
2025-11-07 00:00:00,battery_only,0.9154,0.0,-0.0,0.0,0.0,0.0,0.9154,14.770207473684204,0.0,0.0,0.0,0.0
2025-11-07 01:00:00,battery_only,0.9341,0.0,-0.0,0.0,0.0,0.0,0.9341,13.786944315789468,0.0,0.0,0.0,0.0
2025-11-07 02:00:00,battery_only,0.9745,0.0,-0.0,0.0,0.0,0.0,0.9745,12.761154842105256,0.0,0.0,0.0,0.0
2025-11-07 03:00:00,battery_only,0.9456,0.0,-0.0,0.0,0.0,0.0,0.9456,11.765786421052624,0.0,0.0,0.0,0.0
2025-11-07 04:00:00,battery_only,1.008,0.0,-0.0,0.0,0.0,0.0,0.0,11.765786421052624,0.0,0.0,0.0,1.008
2025-11-07 05:00:00,battery_only,1.0846,0.0,-0.0,0.0,0.0,0.0,1.0846,10.624102210526308,0.0,0.0,0.0,0.0
2025-11-07 06:00:00,battery_only,1.096,0.0,-0.0,0.0,0.0,0.0,0.0,10.624102210526308,0.0,0.0,0.0,1.096
2025-11-07 07:00:00,battery_only,1.1576,0.70525,0.70525,0.0,0.0,0.0,0.4523499999999999,10.147944315789466,0.0,0.0,0.0,0.0
2025-11-07 08:00:00,battery_only,1.168,1.36241,1.36241,0.0,0.0,0.19440999999999997,0.0,10.332633815789466,0.0,0.0,0.0,0.0
2025-11-07 09:00:00,battery_only,1.1341,1.92675,1.92675,0.0,0.0,0.7926499999999999,0.0,11.085651315789466,0.0,0.0,0.0,0.0
2025-11-07 10:00:00,battery_only,1.0575,2.35977,2.35977,0.0,0.0,1.30227,0.0,12.322807815789465,0.0,0.0,0.0,0.0
2025-11-07 11:00:00,battery_only,1.0949,2.632,2.632,0.0,0.0,1.5371000000000001,0.0,13.783052815789466,0.0,0.0,0.0,0.0
2025-11-07 12:00:00,battery_only,1.1579,2.7248900000000003,2.7248900000000003,0.0,0.0,1.5669900000000003,0.0,15.271693315789467,0.0,0.0,0.0,0.0
2025-11-07 13:00:00,battery_only,1.0944,2.632,2.632,0.0,0.0,1.5376,0.0,16.732413315789465,0.0,0.0,0.0,0.0
2025-11-07 14:00:00,battery_only,1.1493,2.35977,2.35977,0.0,0.0,1.2104700000000002,0.0,17.882359815789464,0.0,0.0,0.0,0.0
2025-11-07 15:00:00,battery_only,1.1968,1.92675,1.92675,0.0,0.0,0.7299499999999999,0.0,18.575812315789463,0.0,0.0,0.0,0.0
2025-11-07 16:00:00,battery_only,1.2723,1.36241,1.36241,0.0,0.0,0.09010999999999991,0.0,18.66141681578946,0.0,0.0,0.0,0.0
2025-11-07 17:00:00,battery_only,1.2549,0.70525,0.70525,0.0,0.0,0.0,0.5496499999999999,18.08283786842104,0.0,0.0,0.0,0.0
2025-11-07 18:00:00,battery_only,1.3013,0.0,-0.0,0.0,0.0,0.0,1.3013,16.71304839473683,0.0,0.0,0.0,0.0
2025-11-07 19:00:00,battery_only,1.3534,0.0,-0.0,0.0,0.0,0.0,1.3534,15.288416815789462,0.0,0.0,0.0,0.0
2025-11-07 20:00:00,battery_only,1.368,0.0,-0.0,0.0,0.0,0.0,1.368,13.848416815789463,0.0,0.0,0.0,0.0
2025-11-07 21:00:00,battery_only,1.3152,0.0,-0.0,0.0,0.0,0.0,1.3152,12.463995763157884,0.0,0.0,0.0,0.0
2025-11-07 22:00:00,battery_only,1.2875,0.0,-0.0,0.0,0.0,0.0,1.2875,11.108732605263148,0.0,0.0,0.0,0.0
2025-11-07 23:00:00,battery_only,1.1468,0.0,-0.0,0.0,0.0,0.0,1.1468,9.901574710526306,0.0,0.0,0.0,0.0
2025-11-08 00:00:00,battery_only,0.9149,0.0,-0.0,0.0,0.0,0.0,0.9149,8.93852207894736,0.0,0.0,0.0,0.0
2025-11-08 01:00:00,battery_only,0.9301,0.0,-0.0,0.0,0.0,0.0,0.0,8.93852207894736,0.0,0.0,0.0,0.9301
2025-11-08 02:00:00,battery_only,0.9161,0.0,-0.0,0.0,0.0,0.0,0.9161,7.974206289473676,0.0,0.0,0.0,0.0
2025-11-08 03:00:00,battery_only,0.9746,0.0,-0.0,0.0,0.0,0.0,0.9746,6.948311552631571,0.0,0.0,0.0,0.0
2025-11-08 04:00:00,battery_only,0.9851,0.0,-0.0,0.0,0.0,0.0,0.9851,5.911364184210519,0.0,0.0,0.0,0.0
2025-11-08 05:00:00,battery_only,1.044,0.0,-0.0,0.0,0.0,0.0,1.044,4.812416815789466,0.0,0.0,0.0,0.0
2025-11-08 06:00:00,battery_only,1.0641,0.0,-0.0,0.0,0.0,0.0,1.0641,3.6923115526315713,0.0,0.0,0.0,0.0
2025-11-08 07:00:00,battery_only,1.0985,0.90202,0.90202,0.0,0.0,0.0,0.19648,3.4854904999999925,0.0,0.0,0.0,0.0
2025-11-08 08:00:00,battery_only,1.0807,1.74251,1.74251,0.0,0.0,0.66181,0.0,4.114209999999993,0.0,0.0,0.0,0.0
2025-11-08 09:00:00,battery_only,1.0825,2.46428,2.46428,0.0,0.0,1.38178,0.0,5.426900999999993,0.0,0.0,0.0,0.0
2025-11-08 10:00:00,battery_only,1.1379,3.0181199999999997,3.0181199999999997,0.0,0.0,1.8802199999999998,0.0,7.213109999999992,0.0,0.0,0.0,0.0
2025-11-08 11:00:00,battery_only,1.1182,3.3663,3.3182,0.04809999999999981,0.0,2.2,0.0,9.303109999999993,0.0,0.0,0.0,0.0
2025-11-08 12:00:00,battery_only,1.0701,3.48502,3.2701000000000002,0.21491999999999978,0.0,2.2,0.0,11.393109999999993,0.0,0.0,0.0,0.0
2025-11-08 13:00:00,battery_only,1.1173,3.3663,3.3173000000000004,0.04899999999999949,0.0,2.2,0.0,13.483109999999993,0.0,0.0,0.0,0.0
2025-11-08 14:00:00,battery_only,1.0535,3.0181199999999997,3.0181199999999997,0.0,0.0,1.9646199999999996,0.0,15.349498999999993,0.0,0.0,0.0,0.0
2025-11-08 15:00:00,battery_only,1.1359,2.46428,2.46428,0.0,0.0,1.3283800000000001,0.0,16.611459999999994,0.0,0.0,0.0,0.0
2025-11-08 16:00:00,battery_only,1.2235,1.74251,1.74251,0.0,0.0,0.51901,0.0,17.104519499999995,0.0,0.0,0.0,0.0
2025-11-08 17:00:00,battery_only,1.2371,0.90202,0.90202,0.0,0.0,0.0,0.33508000000000004,16.75180371052631,0.0,0.0,0.0,0.0
2025-11-08 18:00:00,battery_only,1.2935,0.0,-0.0,0.0,0.0,0.0,0.0,16.75180371052631,0.0,0.0,0.0,1.2935
2025-11-08 19:00:00,battery_only,1.2243,0.0,-0.0,0.0,0.0,0.0,1.2243,15.463066868421048,0.0,0.0,0.0,0.0
2025-11-08 20:00:00,battery_only,1.3107,0.0,-0.0,0.0,0.0,0.0,1.3107,14.083382657894733,0.0,0.0,0.0,0.0
2025-11-08 21:00:00,battery_only,1.2986,0.0,-0.0,0.0,0.0,0.0,1.2986,12.71643528947368,0.0,0.0,0.0,0.0
2025-11-08 22:00:00,battery_only,1.2361,0.0,-0.0,0.0,0.0,0.0,0.12411219999999457,12.585790868421054,0.0,0.0,0.0,1.1119878000000054
2025-11-08 23:00:00,battery_only,1.1709,0.0,-0.0,0.0,0.0,0.0,1.1709,11.35326455263158,0.0,0.0,0.0,0.0
2025-11-09 00:00:00,battery_only,0.9049,0.0,-0.0,0.0,0.0,0.0,0.0,11.35326455263158,0.0,0.0,0.0,0.9049
2025-11-09 01:00:00,battery_only,0.9116,0.0,-0.0,0.0,0.0,0.0,0.0,11.35326455263158,0.0,0.0,0.0,0.9116
2025-11-09 02:00:00,battery_only,0.8881,0.0,-0.0,0.0,0.0,0.0,0.8881,10.418422447368423,0.0,0.0,0.0,0.0
2025-11-09 03:00:00,battery_only,0.9428,0.0,-0.0,0.0,0.0,0.0,0.0,10.418422447368423,0.0,0.0,0.0,0.9428
2025-11-09 04:00:00,battery_only,0.9421,0.0,-0.0,0.0,0.0,0.0,0.9421,9.426738236842107,0.0,0.0,0.0,0.0
2025-11-09 05:00:00,battery_only,0.9629,0.0,-0.0,0.0,0.0,0.0,0.9629,8.413159289473686,0.0,0.0,0.0,0.0
2025-11-09 06:00:00,battery_only,1.0244,0.0,-0.0,0.0,0.0,0.0,1.0244,7.334843500000002,0.0,0.0,0.0,0.0
2025-11-09 07:00:00,battery_only,1.1341,1.1841899999999999,1.1841899999999999,0.0,0.0,0.050089999999999746,0.0,7.382429000000001,0.0,0.0,0.0,0.0
2025-11-09 08:00:00,battery_only,1.092,2.2876,2.2876,0.0,0.0,1.1955999999999998,0.0,8.518249,0.0,0.0,0.0,0.0
2025-11-09 09:00:00,battery_only,1.1091,3.2351900000000002,3.2351900000000002,0.0,0.0,2.1260900000000005,0.0,10.538034500000002,0.0,0.0,0.0,0.0
2025-11-09 10:00:00,battery_only,1.0831,3.96228,3.2831,0.6791799999999997,0.0,2.2,0.0,12.628034500000002,0.0,0.0,0.0,0.0
2025-11-09 11:00:00,battery_only,1.0423,4.41938,3.2423,1.1770800000000001,0.0,2.2,0.0,14.718034500000002,0.0,0.0,0.0,0.0
2025-11-09 12:00:00,battery_only,1.1316,4.57527,3.3316,1.2436699999999998,0.0,2.2,0.0,16.8080345,0.0,0.0,0.0,0.0
2025-11-09 13:00:00,battery_only,1.0437,4.41938,3.2437000000000005,1.1756799999999998,0.0,2.2,0.0,18.8980345,0.0,0.0,0.0,0.0
2025-11-09 14:00:00,battery_only,1.1104,3.96228,3.3104000000000005,0.6518799999999993,0.0,2.2,0.0,20.9880345,0.0,0.0,0.0,0.0
2025-11-09 15:00:00,battery_only,1.1523,3.2351900000000002,3.2351900000000002,0.0,0.0,2.08289,0.0,22.96678,0.0,0.0,0.0,0.0
2025-11-09 16:00:00,battery_only,1.2,2.2876,2.2876,0.0,0.0,1.0876,0.0,24.0,0.0,0.0,0.0,0.0
2025-11-09 17:00:00,battery_only,1.2177,1.1841899999999999,1.1841899999999999,0.0,0.0,0.0,0.03351000000000015,23.964726315789473,0.0,0.0,0.0,0.0
2025-11-09 18:00:00,battery_only,1.2301,0.0,-0.0,0.0,0.0,0.0,0.0,23.964726315789473,0.0,0.0,0.0,1.2301
2025-11-09 19:00:00,battery_only,1.296,0.0,-0.0,0.0,0.0,0.0,1.296,22.600515789473683,0.0,0.0,0.0,0.0
2025-11-09 20:00:00,battery_only,1.2991,0.0,-0.0,0.0,0.0,0.0,1.2991,21.233042105263156,0.0,0.0,0.0,0.0
2025-11-09 21:00:00,battery_only,1.2624,0.0,-0.0,0.0,0.0,0.0,1.2624,19.9042,0.0,0.0,0.0,0.0
2025-11-09 22:00:00,battery_only,1.2524,0.0,-0.0,0.0,0.0,0.0,0.0,19.9042,0.0,0.0,0.0,1.2524
2025-11-09 23:00:00,battery_only,1.1021,0.0,-0.0,0.0,0.0,0.0,1.1021,18.744094736842104,0.0,0.0,0.0,0.0
2025-11-10 00:00:00,battery_only,0.9505,0.0,-0.0,0.0,0.0,0.0,0.9505,17.74356842105263,0.0,0.0,0.0,0.0
2025-11-10 01:00:00,battery_only,0.9516,0.0,-0.0,0.0,0.0,0.0,0.9516,16.74188421052631,0.0,0.0,0.0,0.0
2025-11-10 02:00:00,battery_only,0.9877,0.0,-0.0,0.0,0.0,0.0,0.9877,15.702199999999996,0.0,0.0,0.0,0.0
2025-11-10 03:00:00,battery_only,0.9754,0.0,-0.0,0.0,0.0,0.0,0.0,15.702199999999996,0.0,0.0,0.0,0.9754
2025-11-10 04:00:00,battery_only,1.0356,0.0,-0.0,0.0,0.0,0.0,1.0356,14.612094736842101,0.0,0.0,0.0,0.0
2025-11-10 05:00:00,battery_only,1.0452,0.0,-0.0,0.0,0.0,0.0,1.0452,13.511884210526311,0.0,0.0,0.0,0.0
2025-11-10 06:00:00,battery_only,1.1029,0.0,-0.0,0.0,0.0,0.0,1.1029,12.35093684210526,0.0,0.0,0.0,0.0
2025-11-10 07:00:00,battery_only,1.0709,0.39032,0.39032,0.0,0.0,0.0,0.68058,11.634536842105259,0.0,0.0,0.0,0.0
2025-11-10 08:00:00,battery_only,1.0492,0.7540399999999999,0.7540399999999999,0.0,0.0,0.0,0.29516,11.323842105263154,0.0,0.0,0.0,0.0
2025-11-10 09:00:00,battery_only,1.1456,1.0663099999999999,1.0663099999999999,0.0,0.0,0.0,0.07929000000000008,11.240378947368416,0.0,0.0,0.0,0.0
2025-11-10 10:00:00,battery_only,1.1443,1.30599,1.30599,0.0,0.0,0.1616899999999999,0.0,11.393984447368416,0.0,0.0,0.0,0.0
2025-11-10 11:00:00,battery_only,1.1447,1.45663,1.45663,0.0,0.0,0.31193000000000004,0.0,11.690317947368415,0.0,0.0,0.0,0.0
2025-11-10 12:00:00,battery_only,1.117,1.50801,1.50801,0.0,0.0,0.3910100000000001,0.0,12.061777447368415,0.0,0.0,0.0,0.0
2025-11-10 13:00:00,battery_only,1.1905,1.45663,1.45663,0.0,0.0,0.2661300000000002,0.0,12.314600947368415,0.0,0.0,0.0,0.0
2025-11-10 14:00:00,battery_only,1.1449,1.30599,1.30599,0.0,0.0,0.16108999999999996,0.0,12.467636447368415,0.0,0.0,0.0,0.0
2025-11-10 15:00:00,battery_only,1.1994,1.0663099999999999,1.0663099999999999,0.0,0.0,0.0,0.0,12.467636447368415,0.0,0.0,0.0,0.13309000000000015
2025-11-10 16:00:00,battery_only,1.2438,0.7540399999999999,0.7540399999999999,0.0,0.0,0.0,0.4897600000000001,11.952099605263152,0.0,0.0,0.0,0.0
2025-11-10 17:00:00,battery_only,1.3295,0.39032,0.39032,0.0,0.0,0.0,0.9391799999999999,10.963489078947363,0.0,0.0,0.0,0.0
2025-11-10 18:00:00,battery_only,1.3119,0.0,-0.0,0.0,0.0,0.0,1.3119,9.58254171052631,0.0,0.0,0.0,0.0
2025-11-10 19:00:00,battery_only,1.3335,0.0,-0.0,0.0,0.0,0.0,0.0,9.58254171052631,0.0,0.0,0.0,1.3335
2025-11-10 20:00:00,battery_only,1.3072,0.0,-0.0,0.0,0.0,0.0,1.3072,8.206541710526311,0.0,0.0,0.0,0.0
2025-11-10 21:00:00,battery_only,1.3712,0.0,-0.0,0.0,0.0,0.0,0.0,8.206541710526311,0.0,0.0,0.0,1.3712
2025-11-10 22:00:00,battery_only,1.2669,0.0,-0.0,0.0,0.0,0.0,1.0452573250000008,7.106270842105258,0.0,0.0,0.0,0.22164267499999912
2025-11-10 23:00:00,battery_only,1.1865,0.0,-0.0,0.0,0.0,0.0,0.0,7.106270842105258,0.0,0.0,0.0,1.1865
2025-11-11 00:00:00,battery_only,1.0369,0.0,-0.0,0.0,0.0,0.0,1.0369,6.014797157894732,0.0,0.0,0.0,0.0
2025-11-11 01:00:00,battery_only,0.9566,0.0,-0.0,0.0,0.0,0.0,0.9566,5.0078497894736795,0.0,0.0,0.0,0.0
2025-11-11 02:00:00,battery_only,0.9189,0.0,-0.0,0.0,0.0,0.0,0.0,5.0078497894736795,0.0,0.0,0.0,0.9189
2025-11-11 03:00:00,battery_only,0.9734,0.0,-0.0,0.0,0.0,0.0,0.9734,3.983218210526311,0.0,0.0,0.0,0.0
2025-11-11 04:00:00,battery_only,0.9812,0.0,-0.0,0.0,0.0,0.0,0.0,3.983218210526311,0.0,0.0,0.0,0.9812
2025-11-11 05:00:00,battery_only,1.0382,0.0,-0.0,0.0,0.0,0.0,0.0,3.983218210526311,0.0,0.0,0.0,1.0382
2025-11-11 06:00:00,battery_only,1.0766,0.0,-0.0,0.0,0.0,0.0,1.0766,2.8499550526315742,0.0,0.0,0.0,0.0
2025-11-11 07:00:00,battery_only,1.0995,1.05665,1.05665,0.0,0.0,0.0,0.04284999999999983,2.8048497894736797,0.0,0.0,0.0,0.0
2025-11-11 08:00:00,battery_only,1.0881,2.04127,2.04127,0.0,0.0,0.9531699999999999,0.0,3.7103612894736795,0.0,0.0,0.0,0.0
2025-11-11 09:00:00,battery_only,1.1843,2.88687,2.88687,0.0,0.0,1.7025700000000001,0.0,5.3278027894736795,0.0,0.0,0.0,0.0
2025-11-11 10:00:00,battery_only,1.1401,3.5356300000000003,3.3401,0.1955300000000002,0.0,2.2,0.0,7.417802789473679,0.0,0.0,0.0,0.0
2025-11-11 11:00:00,battery_only,1.1225,3.94352,3.3225000000000002,0.6210199999999997,0.0,2.2,0.0,9.50780278947368,0.0,0.0,0.0,0.0
2025-11-11 12:00:00,battery_only,1.1575,4.08261,3.3575,0.7251099999999999,0.0,2.2,0.0,11.597802789473679,0.0,0.0,0.0,0.0
2025-11-11 13:00:00,battery_only,1.158,3.94352,3.358,0.5855199999999998,0.0,2.2,0.0,13.687802789473679,0.0,0.0,0.0,0.0
2025-11-11 14:00:00,battery_only,1.1683,3.5356300000000003,3.3683,0.1673300000000002,0.0,2.2,0.0,15.777802789473679,0.0,0.0,0.0,0.0
2025-11-11 15:00:00,battery_only,1.2078,2.88687,2.88687,0.0,0.0,1.67907,0.0,17.37291928947368,0.0,0.0,0.0,0.0
2025-11-11 16:00:00,battery_only,1.2289,2.04127,2.04127,0.0,0.0,0.8123699999999998,0.0,18.14467078947368,0.0,0.0,0.0,0.0
2025-11-11 17:00:00,battery_only,1.2952,1.05665,1.05665,0.0,0.0,0.0,0.23854999999999982,17.893565526315783,0.0,0.0,0.0,0.0
2025-11-11 18:00:00,battery_only,1.3469,0.0,-0.0,0.0,0.0,0.0,1.3469,16.475776052631574,0.0,0.0,0.0,0.0
2025-11-11 19:00:00,battery_only,1.3603,0.0,-0.0,0.0,0.0,0.0,1.3603,15.043881315789468,0.0,0.0,0.0,0.0
2025-11-11 20:00:00,battery_only,1.349,0.0,-0.0,0.0,0.0,0.0,1.349,13.623881315789468,0.0,0.0,0.0,0.0
2025-11-11 21:00:00,battery_only,1.3704,0.0,-0.0,0.0,0.0,0.0,1.3704,12.181354999999995,0.0,0.0,0.0,0.0
2025-11-11 22:00:00,battery_only,1.2378,0.0,-0.0,0.0,0.0,0.0,1.2378,10.878407631578941,0.0,0.0,0.0,0.0
2025-11-11 23:00:00,battery_only,1.1845,0.0,-0.0,0.0,0.0,0.0,1.1845,9.631565526315784,0.0,0.0,0.0,0.0
2025-11-12 00:00:00,battery_only,0.9539,0.0,-0.0,0.0,0.0,0.0,0.9539,8.62746026315789,0.0,0.0,0.0,0.0
2025-11-12 01:00:00,battery_only,0.9283,0.0,-0.0,0.0,0.0,0.0,0.9283,7.6503023684210465,0.0,0.0,0.0,0.0
2025-11-12 02:00:00,battery_only,0.9338,0.0,-0.0,0.0,0.0,0.0,0.9338,6.6673549999999935,0.0,0.0,0.0,0.0
2025-11-12 03:00:00,battery_only,0.9686,0.0,-0.0,0.0,0.0,0.0,0.9686,5.647776052631572,0.0,0.0,0.0,0.0
2025-11-12 04:00:00,battery_only,0.996,0.0,-0.0,0.0,0.0,0.0,0.996,4.599354999999993,0.0,0.0,0.0,0.0
2025-11-12 05:00:00,battery_only,1.0053,0.0,-0.0,0.0,0.0,0.0,0.0,4.599354999999993,0.0,0.0,0.0,1.0053
2025-11-12 06:00:00,battery_only,1.0688,0.0,-0.0,0.0,0.0,0.0,1.0688,3.4743023684210455,0.0,0.0,0.0,0.0
2025-11-12 07:00:00,battery_only,1.1263,1.0066000000000002,1.0066000000000002,0.0,0.0,0.0,0.11969999999999992,3.3483023684210456,0.0,0.0,0.0,0.0
2025-11-12 08:00:00,battery_only,1.172,1.9445999999999999,1.9445999999999999,0.0,0.0,0.7726,0.0,4.082272368421045,0.0,0.0,0.0,0.0
2025-11-12 09:00:00,battery_only,1.1512,2.75009,2.75009,0.0,0.0,1.5988900000000001,0.0,5.601217868421045,0.0,0.0,0.0,0.0
2025-11-12 10:00:00,battery_only,1.0491,3.36812,3.2491000000000003,0.11901999999999946,0.0,2.2,0.0,7.691217868421045,0.0,0.0,0.0,0.0
2025-11-12 11:00:00,battery_only,1.1499,3.75669,3.3499,0.40679,0.0,2.2,0.0,9.781217868421045,0.0,0.0,0.0,0.0
2025-11-12 12:00:00,battery_only,1.1159,3.8891999999999998,3.3159,0.5732999999999997,0.0,2.2,0.0,11.871217868421045,0.0,0.0,0.0,0.0
2025-11-12 13:00:00,battery_only,1.1574,3.75669,3.3574,0.3992899999999997,0.0,2.2,0.0,13.961217868421045,0.0,0.0,0.0,0.0
2025-11-12 14:00:00,battery_only,1.159,3.36812,3.359,0.009119999999999795,0.0,2.2,0.0,16.051217868421045,0.0,0.0,0.0,0.0
2025-11-12 15:00:00,battery_only,1.1797,2.75009,2.75009,0.0,0.0,1.5703900000000002,0.0,17.543088368421046,0.0,0.0,0.0,0.0
2025-11-12 16:00:00,battery_only,1.2213,1.9445999999999999,1.9445999999999999,0.0,0.0,0.7232999999999998,0.0,18.230223368421047,0.0,0.0,0.0,0.0
2025-11-12 17:00:00,battery_only,1.2726,1.0066000000000002,1.0066000000000002,0.0,0.0,0.0,0.2659999999999998,17.950223368421046,0.0,0.0,0.0,0.0
2025-11-12 18:00:00,battery_only,1.3663,0.0,-0.0,0.0,0.0,0.0,1.3663,16.512012842105257,0.0,0.0,0.0,0.0
2025-11-12 19:00:00,battery_only,1.3542,0.0,-0.0,0.0,0.0,0.0,1.3542,15.086539157894732,0.0,0.0,0.0,0.0
2025-11-12 20:00:00,battery_only,1.3921,0.0,-0.0,0.0,0.0,0.0,1.3921,13.621170736842101,0.0,0.0,0.0,0.0
2025-11-12 21:00:00,battery_only,1.3509,0.0,-0.0,0.0,0.0,0.0,0.0,13.621170736842101,0.0,0.0,0.0,1.3509
2025-11-12 22:00:00,battery_only,1.2748,0.0,-0.0,0.0,0.0,0.0,0.0,13.621170736842101,0.0,0.0,0.0,1.2748
2025-11-12 23:00:00,battery_only,1.1154,0.0,-0.0,0.0,0.0,0.0,1.1154,12.447065473684207,0.0,0.0,0.0,0.0
2025-11-13 00:00:00,battery_only,0.9752,0.0,-0.0,0.0,0.0,0.0,0.9752,11.420539157894734,0.0,0.0,0.0,0.0
2025-11-13 01:00:00,battery_only,0.9328,0.0,-0.0,0.0,0.0,0.0,0.9328,10.43864442105263,0.0,0.0,0.0,0.0
2025-11-13 02:00:00,battery_only,0.9801,0.0,-0.0,0.0,0.0,0.0,0.9801,9.406960210526314,0.0,0.0,0.0,0.0
2025-11-13 03:00:00,battery_only,0.9497,0.0,-0.0,0.0,0.0,0.0,0.9497,8.407275999999998,0.0,0.0,0.0,0.0
2025-11-13 04:00:00,battery_only,0.9747,0.0,-0.0,0.0,0.0,0.0,0.9747,7.381275999999998,0.0,0.0,0.0,0.0
2025-11-13 05:00:00,battery_only,1.1122,0.0,-0.0,0.0,0.0,0.0,1.1122,6.210539157894735,0.0,0.0,0.0,0.0
2025-11-13 06:00:00,battery_only,1.0592,0.0,-0.0,0.0,0.0,0.0,0.0,6.210539157894735,0.0,0.0,0.0,1.0592
2025-11-13 07:00:00,battery_only,1.1542,1.01444,1.01444,0.0,0.0,0.0,0.0,6.210539157894735,0.0,0.0,0.0,0.13975999999999988
2025-11-13 08:00:00,battery_only,1.1356,1.95979,1.95979,0.0,0.0,0.82419,0.0,6.993519657894735,0.0,0.0,0.0,0.0
2025-11-13 09:00:00,battery_only,1.1203,2.77158,2.77158,0.0,0.0,1.65128,0.0,8.562235657894735,0.0,0.0,0.0,0.0
2025-11-13 10:00:00,battery_only,1.1291,3.3944400000000003,3.3291000000000004,0.06533999999999995,0.0,2.2,0.0,10.652235657894735,0.0,0.0,0.0,0.0
2025-11-13 11:00:00,battery_only,1.0886,3.78602,3.2886,0.49742,0.0,2.2,0.0,12.742235657894735,0.0,0.0,0.0,0.0
2025-11-13 12:00:00,battery_only,1.133,3.91958,3.333,0.5865799999999997,0.0,2.2,0.0,14.832235657894735,0.0,0.0,0.0,0.0
2025-11-13 13:00:00,battery_only,1.1088,3.78602,3.3088,0.47722,0.0,2.2,0.0,16.922235657894735,0.0,0.0,0.0,0.0
2025-11-13 14:00:00,battery_only,1.1469,3.3944400000000003,3.3469,0.04754000000000014,0.0,2.2,0.0,19.012235657894735,0.0,0.0,0.0,0.0
2025-11-13 15:00:00,battery_only,1.2154,2.77158,2.77158,0.0,0.0,1.5561800000000001,0.0,20.490606657894734,0.0,0.0,0.0,0.0
2025-11-13 16:00:00,battery_only,1.2327,1.95979,1.95979,0.0,0.0,0.72709,0.0,21.181342157894733,0.0,0.0,0.0,0.0
2025-11-13 17:00:00,battery_only,1.2254,1.01444,1.01444,0.0,0.0,0.0,0.21096000000000004,20.959278999999995,0.0,0.0,0.0,0.0
2025-11-13 18:00:00,battery_only,1.3501,0.0,-0.0,0.0,0.0,0.0,1.3501,19.53812110526315,0.0,0.0,0.0,0.0
2025-11-13 19:00:00,battery_only,1.3546,0.0,-0.0,0.0,0.0,0.0,1.3546,18.112226368421048,0.0,0.0,0.0,0.0
2025-11-13 20:00:00,battery_only,1.3384,0.0,-0.0,0.0,0.0,0.0,0.0,18.112226368421048,0.0,0.0,0.0,1.3384
2025-11-13 21:00:00,battery_only,1.3445,0.0,-0.0,0.0,0.0,0.0,1.3445,16.696963210526313,0.0,0.0,0.0,0.0
2025-11-13 22:00:00,battery_only,1.2478,0.0,-0.0,0.0,0.0,0.0,1.2478,15.383489526315788,0.0,0.0,0.0,0.0
2025-11-13 23:00:00,battery_only,1.1349,0.0,-0.0,0.0,0.0,0.0,1.1349,14.18885794736842,0.0,0.0,0.0,0.0
2025-11-14 00:00:00,battery_only,0.9976,0.0,-0.0,0.0,0.0,0.0,0.9976,13.138752684210527,0.0,0.0,0.0,0.0
2025-11-14 01:00:00,battery_only,0.9461,0.0,-0.0,0.0,0.0,0.0,0.9461,12.142857947368421,0.0,0.0,0.0,0.0
2025-11-14 02:00:00,battery_only,0.9558,0.0,-0.0,0.0,0.0,0.0,0.9558,11.136752684210526,0.0,0.0,0.0,0.0
2025-11-14 03:00:00,battery_only,0.9669,0.0,-0.0,0.0,0.0,0.0,0.0,11.136752684210526,0.0,0.0,0.0,0.9669
2025-11-14 04:00:00,battery_only,1.0476,0.0,-0.0,0.0,0.0,0.0,1.0476,10.034015842105262,0.0,0.0,0.0,0.0
2025-11-14 05:00:00,battery_only,1.0341,0.0,-0.0,0.0,0.0,0.0,1.0341,8.945489526315788,0.0,0.0,0.0,0.0
2025-11-14 06:00:00,battery_only,1.0409,0.0,-0.0,0.0,0.0,0.0,1.0409,7.849805315789472,0.0,0.0,0.0,0.0
2025-11-14 07:00:00,battery_only,1.0965,0.7826700000000001,0.7826700000000001,0.0,0.0,0.0,0.31382999999999994,7.519457947368419,0.0,0.0,0.0,0.0
2025-11-14 08:00:00,battery_only,1.1739,1.512,1.512,0.0,0.0,0.33810000000000007,0.0,7.84065294736842,0.0,0.0,0.0,0.0
2025-11-14 09:00:00,battery_only,1.1599,2.13829,2.13829,0.0,0.0,0.9783900000000001,0.0,8.77012344736842,0.0,0.0,0.0,0.0
2025-11-14 10:00:00,battery_only,1.1225,2.61884,2.61884,0.0,0.0,1.49634,0.0,10.19164644736842,0.0,0.0,0.0,0.0
2025-11-14 11:00:00,battery_only,1.1731,2.92096,2.92096,0.0,0.0,1.74786,0.0,11.85211344736842,0.0,0.0,0.0,0.0
2025-11-14 12:00:00,battery_only,1.1571,3.024,3.024,0.0,0.0,1.8669,0.0,13.62566844736842,0.0,0.0,0.0,0.0
2025-11-14 13:00:00,battery_only,1.1345,2.92096,2.92096,0.0,0.0,1.78646,0.0,15.32280544736842,0.0,0.0,0.0,0.0
2025-11-14 14:00:00,battery_only,1.1541,2.61884,2.61884,0.0,0.0,1.4647400000000002,0.0,16.71430844736842,0.0,0.0,0.0,0.0
2025-11-14 15:00:00,battery_only,1.1963,2.13829,2.13829,0.0,0.0,0.9419900000000001,0.0,17.60919894736842,0.0,0.0,0.0,0.0
2025-11-14 16:00:00,battery_only,1.1978,1.512,1.512,0.0,0.0,0.31420000000000003,0.0,17.90768894736842,0.0,0.0,0.0,0.0
2025-11-14 17:00:00,battery_only,1.2734,0.7826700000000001,0.7826700000000001,0.0,0.0,0.0,0.49073,17.39113105263158,0.0,0.0,0.0,0.0
2025-11-14 18:00:00,battery_only,1.3322,0.0,-0.0,0.0,0.0,0.0,1.3322,15.988815263157896,0.0,0.0,0.0,0.0
2025-11-14 19:00:00,battery_only,1.2995,0.0,-0.0,0.0,0.0,0.0,0.0,15.988815263157896,0.0,0.0,0.0,1.2995
2025-11-14 20:00:00,battery_only,1.3499,0.0,-0.0,0.0,0.0,0.0,1.3499,14.567867894736843,0.0,0.0,0.0,0.0
2025-11-14 21:00:00,battery_only,1.3101,0.0,-0.0,0.0,0.0,0.0,0.0,14.567867894736843,0.0,0.0,0.0,1.3101
2025-11-14 22:00:00,battery_only,1.2865,0.0,-0.0,0.0,0.0,0.0,1.2865,13.213657368421053,0.0,0.0,0.0,0.0
2025-11-14 23:00:00,battery_only,1.1135,0.0,-0.0,0.0,0.0,0.0,0.0,13.213657368421053,0.0,0.0,0.0,1.1135
2025-11-15 00:00:00,battery_only,0.8995,0.0,-0.0,0.0,0.0,0.0,0.8995,12.266815263157895,0.0,0.0,0.0,0.0
2025-11-15 01:00:00,battery_only,0.9019,0.0,-0.0,0.0,0.0,0.0,0.0,12.266815263157895,0.0,0.0,0.0,0.9019
2025-11-15 02:00:00,battery_only,0.957,0.0,-0.0,0.0,0.0,0.0,0.0,12.266815263157895,0.0,0.0,0.0,0.957
2025-11-15 03:00:00,battery_only,0.9475,0.0,-0.0,0.0,0.0,0.0,0.9475,11.269446842105264,0.0,0.0,0.0,0.0
2025-11-15 04:00:00,battery_only,1.0356,0.0,-0.0,0.0,0.0,0.0,1.0356,10.17934157894737,0.0,0.0,0.0,0.0
2025-11-15 05:00:00,battery_only,1.0398,0.0,-0.0,0.0,0.0,0.0,1.0398,9.084815263157896,0.0,0.0,0.0,0.0
2025-11-15 06:00:00,battery_only,1.0451,0.0,-0.0,0.0,0.0,0.0,1.0451,7.984710000000002,0.0,0.0,0.0,0.0
2025-11-15 07:00:00,battery_only,1.0939,0.7348600000000001,0.7348600000000001,0.0,0.0,0.0,0.35904,7.6067731578947395,0.0,0.0,0.0,0.0
2025-11-15 08:00:00,battery_only,1.0891,1.4196,1.4196,0.0,0.0,0.3305,0.0,7.92074815789474,0.0,0.0,0.0,0.0
2025-11-15 09:00:00,battery_only,1.1291,2.0076,2.0076,0.0,0.0,0.8785000000000001,0.0,8.75532315789474,0.0,0.0,0.0,0.0
2025-11-15 10:00:00,battery_only,1.0573,2.4588200000000002,2.4588200000000002,0.0,0.0,1.4015200000000003,0.0,10.086767157894739,0.0,0.0,0.0,0.0
2025-11-15 11:00:00,battery_only,1.0722,2.7424600000000003,2.7424600000000003,0.0,0.0,1.6702600000000003,0.0,11.67351415789474,0.0,0.0,0.0,0.0
2025-11-15 12:00:00,battery_only,1.1162,2.8392,2.8392,0.0,0.0,1.7229999999999999,0.0,13.310364157894739,0.0,0.0,0.0,0.0
2025-11-15 13:00:00,battery_only,1.1501,2.7424600000000003,2.7424600000000003,0.0,0.0,1.5923600000000004,0.0,14.823106157894738,0.0,0.0,0.0,0.0
2025-11-15 14:00:00,battery_only,1.0586,2.4588200000000002,2.4588200000000002,0.0,0.0,1.4002200000000002,0.0,16.15331515789474,0.0,0.0,0.0,0.0
2025-11-15 15:00:00,battery_only,1.1977,2.0076,2.0076,0.0,0.0,0.8099000000000001,0.0,16.922720157894737,0.0,0.0,0.0,0.0
2025-11-15 16:00:00,battery_only,1.1879,1.4196,1.4196,0.0,0.0,0.23170000000000002,0.0,17.142835157894737,0.0,0.0,0.0,0.0
2025-11-15 17:00:00,battery_only,1.1804,0.7348600000000001,0.7348600000000001,0.0,0.0,0.0,0.4455399999999998,16.673845684210526,0.0,0.0,0.0,0.0
2025-11-15 18:00:00,battery_only,1.1925,0.0,-0.0,0.0,0.0,0.0,1.1925,15.418582526315788,0.0,0.0,0.0,0.0
2025-11-15 19:00:00,battery_only,1.2721,0.0,-0.0,0.0,0.0,0.0,0.0,15.418582526315788,0.0,0.0,0.0,1.2721
2025-11-15 20:00:00,battery_only,1.3226,0.0,-0.0,0.0,0.0,0.0,0.0,15.418582526315788,0.0,0.0,0.0,1.3226
2025-11-15 21:00:00,battery_only,1.2852,0.0,-0.0,0.0,0.0,0.0,1.2852,14.065740421052631,0.0,0.0,0.0,0.0
2025-11-15 22:00:00,battery_only,1.2412,0.0,-0.0,0.0,0.0,0.0,1.2412,12.759214105263156,0.0,0.0,0.0,0.0
2025-11-15 23:00:00,battery_only,1.1227,0.0,-0.0,0.0,0.0,0.0,1.1227,11.577424631578946,0.0,0.0,0.0,0.0
2025-11-16 00:00:00,battery_only,0.8777,0.0,-0.0,0.0,0.0,0.0,0.8777,10.653529894736842,0.0,0.0,0.0,0.0
2025-11-16 01:00:00,battery_only,0.9039,0.0,-0.0,0.0,0.0,0.0,0.9039,9.702056210526315,0.0,0.0,0.0,0.0
2025-11-16 02:00:00,battery_only,0.9289,0.0,-0.0,0.0,0.0,0.0,0.9289,8.724266736842106,0.0,0.0,0.0,0.0
2025-11-16 03:00:00,battery_only,0.9558,0.0,-0.0,0.0,0.0,0.0,0.9558,7.71816147368421,0.0,0.0,0.0,0.0
2025-11-16 04:00:00,battery_only,0.9562,0.0,-0.0,0.0,0.0,0.0,0.0,7.71816147368421,0.0,0.0,0.0,0.9562
2025-11-16 05:00:00,battery_only,1.0472,0.0,-0.0,0.0,0.0,0.0,1.0472,6.615845684210527,0.0,0.0,0.0,0.0
2025-11-16 06:00:00,battery_only,1.0385,0.0,-0.0,0.0,0.0,0.0,1.0385,5.522687789473684,0.0,0.0,0.0,0.0
2025-11-16 07:00:00,battery_only,1.0592,0.96418,0.96418,0.0,0.0,0.0,0.09501999999999988,5.422666736842105,0.0,0.0,0.0,0.0
2025-11-16 08:00:00,battery_only,1.0832,1.8627,1.8627,0.0,0.0,0.7795000000000001,0.0,6.163191736842105,0.0,0.0,0.0,0.0
2025-11-16 09:00:00,battery_only,1.1358,2.63424,2.63424,0.0,0.0,1.4984400000000002,0.0,7.586709736842105,0.0,0.0,0.0,0.0
2025-11-16 10:00:00,battery_only,1.0948,3.2262999999999997,3.2262999999999997,0.0,0.0,2.1315,0.0,9.611634736842104,0.0,0.0,0.0,0.0
2025-11-16 11:00:00,battery_only,1.0762,3.59849,3.2762000000000002,0.32228999999999974,0.0,2.2,0.0,11.701634736842104,0.0,0.0,0.0,0.0
2025-11-16 12:00:00,battery_only,1.131,3.7254,3.3310000000000004,0.39439999999999964,0.0,2.2,0.0,13.791634736842104,0.0,0.0,0.0,0.0
2025-11-16 13:00:00,battery_only,1.1792,3.59849,3.3792,0.21928999999999998,0.0,2.2,0.0,15.881634736842104,0.0,0.0,0.0,0.0
2025-11-16 14:00:00,battery_only,1.1343,3.2262999999999997,3.2262999999999997,0.0,0.0,2.0919999999999996,0.0,17.869034736842103,0.0,0.0,0.0,0.0
2025-11-16 15:00:00,battery_only,1.1931,2.63424,2.63424,0.0,0.0,1.44114,0.0,19.238117736842103,0.0,0.0,0.0,0.0
2025-11-16 16:00:00,battery_only,1.2256,1.8627,1.8627,0.0,0.0,0.6371,0.0,19.843362736842103,0.0,0.0,0.0,0.0
2025-11-16 17:00:00,battery_only,1.2213,0.96418,0.96418,0.0,0.0,0.0,0.25712,19.572710105263155,0.0,0.0,0.0,0.0
2025-11-16 18:00:00,battery_only,1.2902,0.0,-0.0,0.0,0.0,0.0,1.2902,18.21460484210526,0.0,0.0,0.0,0.0
2025-11-16 19:00:00,battery_only,1.2801,0.0,-0.0,0.0,0.0,0.0,1.2801,16.867131157894732,0.0,0.0,0.0,0.0
2025-11-16 20:00:00,battery_only,1.3165,0.0,-0.0,0.0,0.0,0.0,1.3165,15.481341684210522,0.0,0.0,0.0,0.0
2025-11-16 21:00:00,battery_only,1.2669,0.0,-0.0,0.0,0.0,0.0,1.2669,14.1477627368421,0.0,0.0,0.0,0.0
2025-11-16 22:00:00,battery_only,1.2079,0.0,-0.0,0.0,0.0,0.0,1.2079,12.876289052631574,0.0,0.0,0.0,0.0
2025-11-16 23:00:00,battery_only,1.1164,0.0,-0.0,0.0,0.0,0.0,1.1164,11.701131157894732,0.0,0.0,0.0,0.0
2025-11-17 00:00:00,battery_only,0.9324,0.0,-0.0,0.0,0.0,0.0,0.0,11.701131157894732,0.0,0.0,0.0,0.9324
2025-11-17 01:00:00,battery_only,0.9627,0.0,-0.0,0.0,0.0,0.0,0.0,11.701131157894732,0.0,0.0,0.0,0.9627
2025-11-17 02:00:00,battery_only,0.9545,0.0,-0.0,0.0,0.0,0.0,0.9545,10.696394315789469,0.0,0.0,0.0,0.0
2025-11-17 03:00:00,battery_only,0.9226,0.0,-0.0,0.0,0.0,0.0,0.9226,9.725236421052626,0.0,0.0,0.0,0.0
2025-11-17 04:00:00,battery_only,0.988,0.0,-0.0,0.0,0.0,0.0,0.0,9.725236421052626,0.0,0.0,0.0,0.988
2025-11-17 05:00:00,battery_only,1.0033,0.0,-0.0,0.0,0.0,0.0,1.0033,8.669131157894732,0.0,0.0,0.0,0.0
2025-11-17 06:00:00,battery_only,1.0966,0.0,-0.0,0.0,0.0,0.0,1.0966,7.514815368421047,0.0,0.0,0.0,0.0
2025-11-17 07:00:00,battery_only,1.1337,1.09466,1.09466,0.0,0.0,0.0,0.039039999999999964,7.473720631578942,0.0,0.0,0.0,0.0
2025-11-17 08:00:00,battery_only,1.1398,2.1147,2.1147,0.0,0.0,0.9749000000000001,0.0,8.399875631578942,0.0,0.0,0.0,0.0
2025-11-17 09:00:00,battery_only,1.1086,2.99061,2.99061,0.0,0.0,1.8820100000000002,0.0,10.187785131578941,0.0,0.0,0.0,0.0
2025-11-17 10:00:00,battery_only,1.1382,3.66275,3.3382000000000005,0.32454999999999945,0.0,2.2,0.0,12.277785131578941,0.0,0.0,0.0,0.0
2025-11-17 11:00:00,battery_only,1.1146,4.0852,3.3146000000000004,0.7706,0.0,2.2,0.0,14.367785131578941,0.0,0.0,0.0,0.0
2025-11-17 12:00:00,battery_only,1.0975,4.22933,3.2975000000000003,0.9318299999999997,0.0,2.2,0.0,16.45778513157894,0.0,0.0,0.0,0.0
2025-11-17 13:00:00,battery_only,1.1664,4.0852,3.3664000000000005,0.7187999999999999,0.0,2.2,0.0,18.54778513157894,0.0,0.0,0.0,0.0
2025-11-17 14:00:00,battery_only,1.1854,3.66275,3.3854,0.27734999999999976,0.0,2.2,0.0,20.63778513157894,0.0,0.0,0.0,0.0
2025-11-17 15:00:00,battery_only,1.216,2.99061,2.99061,0.0,0.0,1.7746100000000002,0.0,22.32366463157894,0.0,0.0,0.0,0.0
2025-11-17 16:00:00,battery_only,1.2048,2.1147,2.1147,0.0,0.0,0.9098999999999999,0.0,23.18806963157894,0.0,0.0,0.0,0.0
