timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-11-17 17:00:00,battery_only,1.3116,1.09466,1.09466,0.0,0.0,0.0,0.21694000000000013,22.9597117368421,0.0,0.0,0.0,0.0
2025-11-17 18:00:00,battery_only,1.3058,0.0,-0.0,0.0,0.0,0.0,1.3058,21.585185421052625,0.0,0.0,0.0,0.0
2025-11-17 19:00:00,battery_only,1.3763,0.0,-0.0,0.0,0.0,0.0,1.3763,20.136448578947363,0.0,0.0,0.0,0.0
2025-11-17 20:00:00,battery_only,1.3393,0.0,-0.0,0.0,0.0,0.0,0.0,20.136448578947363,0.0,0.0,0.0,1.3393
2025-11-17 21:00:00,battery_only,1.3126,0.0,-0.0,0.0,0.0,0.0,1.3126,18.754764368421046,0.0,0.0,0.0,0.0
2025-11-17 22:00:00,battery_only,1.1753,0.0,-0.0,0.0,0.0,0.0,0.0,18.754764368421046,0.0,0.0,0.0,1.1753
2025-11-17 23:00:00,battery_only,1.1622,0.0,-0.0,0.0,0.0,0.0,0.0,18.754764368421046,0.0,0.0,0.0,1.1622
2025-11-18 00:00:00,battery_only,0.9439,0.0,-0.0,0.0,0.0,0.0,0.9439,17.761185421052627,0.0,0.0,0.0,0.0
2025-11-18 01:00:00,battery_only,0.9341,0.0,-0.0,0.0,0.0,0.0,0.9341,16.77792226315789,0.0,0.0,0.0,0.0
2025-11-18 02:00:00,battery_only,1.0119,0.0,-0.0,0.0,0.0,0.0,1.0119,15.712764368421048,0.0,0.0,0.0,0.0
2025-11-18 03:00:00,battery_only,0.9438,0.0,-0.0,0.0,0.0,0.0,0.0,15.712764368421048,0.0,0.0,0.0,0.9438
2025-11-18 04:00:00,battery_only,0.9936,0.0,-0.0,0.0,0.0,0.0,0.9936,14.666869631578944,0.0,0.0,0.0,0.0
2025-11-18 05:00:00,battery_only,1.0222,0.0,-0.0,0.0,0.0,0.0,1.0222,13.590869631578943,0.0,0.0,0.0,0.0
2025-11-18 06:00:00,battery_only,1.0713,0.0,-0.0,0.0,0.0,0.0,1.0713,12.463185421052628,0.0,0.0,0.0,0.0
2025-11-18 07:00:00,battery_only,1.1503,0.40459999999999996,0.40459999999999996,0.0,0.0,0.0,0.7457000000000001,11.678238052631576,0.0,0.0,0.0,0.0
2025-11-18 08:00:00,battery_only,1.1786,0.78162,0.78162,0.0,0.0,0.0,0.0,11.678238052631576,0.0,0.0,0.0,0.3969800000000001
2025-11-18 09:00:00,battery_only,1.1113,1.10537,1.10537,0.0,0.0,0.0,0.005929999999999991,11.671995947368417,0.0,0.0,0.0,0.0
2025-11-18 10:00:00,battery_only,1.1076,1.35387,1.35387,0.0,0.0,0.24627,0.0,11.905952447368417,0.0,0.0,0.0,0.0
2025-11-18 11:00:00,battery_only,1.0929,1.51004,1.51004,0.0,0.0,0.41714000000000007,0.0,12.302235447368417,0.0,0.0,0.0,0.0
2025-11-18 12:00:00,battery_only,1.1748,1.56324,1.56324,0.0,0.0,0.3884399999999999,0.0,12.671253447368418,0.0,0.0,0.0,0.0
2025-11-18 13:00:00,battery_only,1.1785,1.51004,1.51004,0.0,0.0,0.33153999999999995,0.0,12.986216447368419,0.0,0.0,0.0,0.0
2025-11-18 14:00:00,battery_only,1.1559,1.35387,1.35387,0.0,0.0,0.19796999999999998,0.0,13.174287947368418,0.0,0.0,0.0,0.0
2025-11-18 15:00:00,battery_only,1.1412,1.10537,1.10537,0.0,0.0,0.0,0.03583000000000003,13.136572157894733,0.0,0.0,0.0,0.0
2025-11-18 16:00:00,battery_only,1.1825,0.78162,0.78162,0.0,0.0,0.0,0.4008800000000001,12.714593210526312,0.0,0.0,0.0,0.0
2025-11-18 17:00:00,battery_only,1.2787,0.40459999999999996,0.40459999999999996,0.0,0.0,0.0,0.0,12.714593210526312,0.0,0.0,0.0,0.8741
2025-11-18 18:00:00,battery_only,1.34,0.0,-0.0,0.0,0.0,0.0,1.34,11.304066894736838,0.0,0.0,0.0,0.0
2025-11-18 19:00:00,battery_only,1.287,0.0,-0.0,0.0,0.0,0.0,0.0,11.304066894736838,0.0,0.0,0.0,1.287
2025-11-18 20:00:00,battery_only,1.3455,0.0,-0.0,0.0,0.0,0.0,0.0,11.304066894736838,0.0,0.0,0.0,1.3455
2025-11-18 21:00:00,battery_only,1.3731,0.0,-0.0,0.0,0.0,0.0,0.0,11.304066894736838,0.0,0.0,0.0,1.3731
2025-11-18 22:00:00,battery_only,1.246,0.0,-0.0,0.0,0.0,0.0,0.0,11.304066894736838,0.0,0.0,0.0,1.246
2025-11-18 23:00:00,battery_only,1.2194,0.0,-0.0,0.0,0.0,0.0,1.2194,10.020487947368418,0.0,0.0,0.0,0.0
2025-11-19 00:00:00,battery_only,0.9608,0.0,-0.0,0.0,0.0,0.0,0.9608,9.009119526315786,0.0,0.0,0.0,0.0
2025-11-19 01:00:00,battery_only,0.9137,0.0,-0.0,0.0,0.0,0.0,0.9137,8.047330052631576,0.0,0.0,0.0,0.0
2025-11-19 02:00:00,battery_only,0.9492,0.0,-0.0,0.0,0.0,0.0,0.9492,7.048172157894734,0.0,0.0,0.0,0.0
2025-11-19 03:00:00,battery_only,0.9752,0.0,-0.0,0.0,0.0,0.0,0.0,7.048172157894734,0.0,0.0,0.0,0.9752
2025-11-19 04:00:00,battery_only,0.9817,0.0,-0.0,0.0,0.0,0.0,0.9817,6.014803736842103,0.0,0.0,0.0,0.0
2025-11-19 05:00:00,battery_only,1.0202,0.0,-0.0,0.0,0.0,0.0,1.0202,4.940908999999997,0.0,0.0,0.0,0.0
2025-11-19 06:00:00,battery_only,1.1364,0.0,-0.0,0.0,0.0,0.0,0.0,4.940908999999997,0.0,0.0,0.0,1.1364
2025-11-19 07:00:00,battery_only,1.087,0.96523,0.96523,0.0,0.0,0.0,0.12176999999999993,4.812730052631576,0.0,0.0,0.0,0.0
2025-11-19 08:00:00,battery_only,1.1658,1.8647300000000002,1.8647300000000002,0.0,0.0,0.6989300000000003,0.0,5.476713552631576,0.0,0.0,0.0,0.0
2025-11-19 09:00:00,battery_only,1.1196,2.6371800000000003,2.6371800000000003,0.0,0.0,1.5175800000000004,0.0,6.918414552631576,0.0,0.0,0.0,0.0
2025-11-19 10:00:00,battery_only,1.1296,3.22987,3.22987,0.0,0.0,2.10027,0.0,8.913671052631576,0.0,0.0,0.0,0.0
2025-11-19 11:00:00,battery_only,1.1471,3.6024100000000003,3.3471,0.25531000000000015,0.0,2.2,0.0,11.003671052631576,0.0,0.0,0.0,0.0
2025-11-19 12:00:00,battery_only,1.1144,3.72953,3.3144,0.41513,0.0,2.2,0.0,13.093671052631576,0.0,0.0,0.0,0.0
2025-11-19 13:00:00,battery_only,1.1608,3.6024100000000003,3.3608000000000002,0.2416100000000001,0.0,2.2,0.0,15.183671052631576,0.0,0.0,0.0,0.0
2025-11-19 14:00:00,battery_only,1.0946,3.22987,3.22987,0.0,0.0,2.1352700000000002,0.0,17.212177552631577,0.0,0.0,0.0,0.0
2025-11-19 15:00:00,battery_only,1.1996,2.6371800000000003,2.6371800000000003,0.0,0.0,1.4375800000000003,0.0,18.577878552631578,0.0,0.0,0.0,0.0
2025-11-19 16:00:00,battery_only,1.1455,1.8647300000000002,1.8647300000000002,0.0,0.0,0.7192300000000003,0.0,19.26114705263158,0.0,0.0,0.0,0.0
2025-11-19 17:00:00,battery_only,1.2658,0.96523,0.96523,0.0,0.0,0.0,0.30057,18.944757578947367,0.0,0.0,0.0,0.0
2025-11-19 18:00:00,battery_only,1.35,0.0,-0.0,0.0,0.0,0.0,0.0,18.944757578947367,0.0,0.0,0.0,1.35
2025-11-19 19:00:00,battery_only,1.3752,0.0,-0.0,0.0,0.0,0.0,0.0,18.944757578947367,0.0,0.0,0.0,1.3752
2025-11-19 20:00:00,battery_only,1.3134,0.0,-0.0,0.0,0.0,0.0,1.3134,17.562231263157894,0.0,0.0,0.0,0.0
2025-11-19 21:00:00,battery_only,1.2817,0.0,-0.0,0.0,0.0,0.0,1.2817,16.213073368421053,0.0,0.0,0.0,0.0
2025-11-19 22:00:00,battery_only,1.2307,0.0,-0.0,0.0,0.0,0.0,1.2307,14.917599684210526,0.0,0.0,0.0,0.0
2025-11-19 23:00:00,battery_only,1.1777,0.0,-0.0,0.0,0.0,0.0,1.1777,13.67791547368421,0.0,0.0,0.0,0.0
2025-11-20 00:00:00,battery_only,0.8799,0.0,-0.0,0.0,0.0,0.0,0.8799,12.75170494736842,0.0,0.0,0.0,0.0
2025-11-20 01:00:00,battery_only,0.9461,0.0,-0.0,0.0,0.0,0.0,0.9461,11.755810210526315,0.0,0.0,0.0,0.0
2025-11-20 02:00:00,battery_only,0.9676,0.0,-0.0,0.0,0.0,0.0,0.9676,10.73728389473684,0.0,0.0,0.0,0.0
2025-11-20 03:00:00,battery_only,0.9705,0.0,-0.0,0.0,0.0,0.0,0.9705,9.71570494736842,0.0,0.0,0.0,0.0
2025-11-20 04:00:00,battery_only,1.0271,0.0,-0.0,0.0,0.0,0.0,0.0,9.71570494736842,0.0,0.0,0.0,1.0271
2025-11-20 05:00:00,battery_only,1.0571,0.0,-0.0,0.0,0.0,0.0,1.0571,8.602968105263157,0.0,0.0,0.0,0.0
2025-11-20 06:00:00,battery_only,1.072,0.0,-0.0,0.0,0.0,0.0,1.072,7.4745470526315785,0.0,0.0,0.0,0.0
2025-11-20 07:00:00,battery_only,1.057,1.0817800000000002,1.0817800000000002,0.0,0.0,0.024780000000000246,0.0,7.498088052631578,0.0,0.0,0.0,0.0
2025-11-20 08:00:00,battery_only,1.1358,2.08978,2.08978,0.0,0.0,0.9539800000000003,0.0,8.404369052631578,0.0,0.0,0.0,0.0
2025-11-20 09:00:00,battery_only,1.1033,2.9554,2.9554,0.0,0.0,1.8521,0.0,10.163864052631578,0.0,0.0,0.0,0.0
2025-11-20 10:00:00,battery_only,1.1121,3.61956,3.3121,0.30745999999999984,0.0,2.2,0.0,12.253864052631577,0.0,0.0,0.0,0.0
2025-11-20 11:00:00,battery_only,1.1445,4.03711,3.3445,0.6926100000000002,0.0,2.2,0.0,14.343864052631577,0.0,0.0,0.0,0.0
2025-11-20 12:00:00,battery_only,1.1782,4.17956,3.3782,0.8013600000000003,0.0,2.2,0.0,16.433864052631577,0.0,0.0,0.0,0.0
2025-11-20 13:00:00,battery_only,1.1416,4.03711,3.3416,0.6955100000000001,0.0,2.2,0.0,18.523864052631577,0.0,0.0,0.0,0.0
2025-11-20 14:00:00,battery_only,1.1768,3.61956,3.3768000000000002,0.24275999999999964,0.0,2.2,0.0,20.613864052631577,0.0,0.0,0.0,0.0
2025-11-20 15:00:00,battery_only,1.1396,2.9554,2.9554,0.0,0.0,1.8158,0.0,22.338874052631578,0.0,0.0,0.0,0.0
2025-11-20 16:00:00,battery_only,1.2322,2.08978,2.08978,0.0,0.0,0.8575800000000002,0.0,23.153575052631577,0.0,0.0,0.0,0.0
2025-11-20 17:00:00,battery_only,1.2711,1.0817800000000002,1.0817800000000002,0.0,0.0,0.0,0.1893199999999997,22.954290842105262,0.0,0.0,0.0,0.0
2025-11-20 18:00:00,battery_only,1.3623,0.0,-0.0,0.0,0.0,0.0,1.3623,21.52029084210526,0.0,0.0,0.0,0.0
2025-11-20 19:00:00,battery_only,1.3368,0.0,-0.0,0.0,0.0,0.0,1.3368,20.11313294736842,0.0,0.0,0.0,0.0
2025-11-20 20:00:00,battery_only,1.348,0.0,-0.0,0.0,0.0,0.0,1.348,18.69418557894737,0.0,0.0,0.0,0.0
2025-11-20 21:00:00,battery_only,1.3546,0.0,-0.0,0.0,0.0,0.0,1.3546,17.268290842105262,0.0,0.0,0.0,0.0
2025-11-20 22:00:00,battery_only,1.25,0.0,-0.0,0.0,0.0,0.0,1.25,15.952501368421052,0.0,0.0,0.0,0.0
2025-11-20 23:00:00,battery_only,1.1365,0.0,-0.0,0.0,0.0,0.0,0.0,15.952501368421052,0.0,0.0,0.0,1.1365
2025-11-21 00:00:00,battery_only,1.0191,0.0,-0.0,0.0,0.0,0.0,0.0,15.952501368421052,0.0,0.0,0.0,1.0191
2025-11-21 01:00:00,battery_only,0.9138,0.0,-0.0,0.0,0.0,0.0,0.0,15.952501368421052,0.0,0.0,0.0,0.9138
2025-11-21 02:00:00,battery_only,0.9561,0.0,-0.0,0.0,0.0,0.0,0.0,15.952501368421052,0.0,0.0,0.0,0.9561
2025-11-21 03:00:00,battery_only,0.9897,0.0,-0.0,0.0,0.0,0.0,0.0,15.952501368421052,0.0,0.0,0.0,0.9897
2025-11-21 04:00:00,battery_only,1.0191,0.0,-0.0,0.0,0.0,0.0,1.0191,14.879764526315789,0.0,0.0,0.0,0.0
2025-11-21 05:00:00,battery_only,1.0443,0.0,-0.0,0.0,0.0,0.0,0.0,14.879764526315789,0.0,0.0,0.0,1.0443
2025-11-21 06:00:00,battery_only,1.0831,0.0,-0.0,0.0,0.0,0.0,1.0831,13.739659263157895,0.0,0.0,0.0,0.0
2025-11-21 07:00:00,battery_only,1.1103,0.406,0.406,0.0,0.0,0.0,0.7043,12.998290842105263,0.0,0.0,0.0,0.0
2025-11-21 08:00:00,battery_only,1.0964,0.78435,0.78435,0.0,0.0,0.0,0.31205000000000005,12.669817157894736,0.0,0.0,0.0,0.0
2025-11-21 09:00:00,battery_only,1.2018,1.1092199999999999,1.1092199999999999,0.0,0.0,0.0,0.0925800000000001,12.572364526315788,0.0,0.0,0.0,0.0
2025-11-21 10:00:00,battery_only,1.1234,1.35856,1.35856,0.0,0.0,0.23516000000000004,0.0,12.795766526315788,0.0,0.0,0.0,0.0
2025-11-21 11:00:00,battery_only,1.1482,1.51529,1.51529,0.0,0.0,0.3670899999999999,0.0,13.144502026315788,0.0,0.0,0.0,0.0
2025-11-21 12:00:00,battery_only,1.1226,1.5687,1.5687,0.0,0.0,0.44609999999999994,0.0,13.568297026315788,0.0,0.0,0.0,0.0
2025-11-21 13:00:00,battery_only,1.1315,1.51529,1.51529,0.0,0.0,0.3837900000000001,0.0,13.932897526315788,0.0,0.0,0.0,0.0
2025-11-21 14:00:00,battery_only,1.1447,1.35856,1.35856,0.0,0.0,0.21385999999999994,0.0,14.136064526315788,0.0,0.0,0.0,0.0
2025-11-21 15:00:00,battery_only,1.1363,1.1092199999999999,1.1092199999999999,0.0,0.0,0.0,0.0,14.136064526315788,0.0,0.0,0.0,0.027080000000000215
2025-11-21 16:00:00,battery_only,1.2191,0.78435,0.78435,0.0,0.0,0.0,0.0,14.136064526315788,0.0,0.0,0.0,0.4347500000000001
2025-11-21 17:00:00,battery_only,1.2599,0.406,0.406,0.0,0.0,0.0,0.8539,13.23722242105263,0.0,0.0,0.0,0.0
2025-11-21 18:00:00,battery_only,1.3603,0.0,-0.0,0.0,0.0,0.0,0.0,13.23722242105263,0.0,0.0,0.0,1.3603
2025-11-21 19:00:00,battery_only,1.3153,0.0,-0.0,0.0,0.0,0.0,1.3153,11.852696105263156,0.0,0.0,0.0,0.0
2025-11-21 20:00:00,battery_only,1.337,0.0,-0.0,0.0,0.0,0.0,0.0,11.852696105263156,0.0,0.0,0.0,1.337
2025-11-21 21:00:00,battery_only,1.2904,0.0,-0.0,0.0,0.0,0.0,0.0,11.852696105263156,0.0,0.0,0.0,1.2904
2025-11-21 22:00:00,battery_only,1.2998,0.0,-0.0,0.0,0.0,0.0,1.2998,10.484485578947368,0.0,0.0,0.0,0.0
2025-11-21 23:00:00,battery_only,1.1441,0.0,-0.0,0.0,0.0,0.0,0.0,10.484485578947368,0.0,0.0,0.0,1.1441
2025-11-22 00:00:00,battery_only,0.9277,0.0,-0.0,0.0,0.0,0.0,0.0,10.484485578947368,0.0,0.0,0.0,0.9277
2025-11-22 01:00:00,battery_only,0.9455,0.0,-0.0,0.0,0.0,0.0,0.0,10.484485578947368,0.0,0.0,0.0,0.9455
2025-11-22 02:00:00,battery_only,0.9233,0.0,-0.0,0.0,0.0,0.0,0.9233,9.512590842105263,0.0,0.0,0.0,0.0
2025-11-22 03:00:00,battery_only,0.907,0.0,-0.0,0.0,0.0,0.0,0.0,9.512590842105263,0.0,0.0,0.0,0.907
2025-11-22 04:00:00,battery_only,0.9386,0.0,-0.0,0.0,0.0,0.0,0.9386,8.524590842105264,0.0,0.0,0.0,0.0
2025-11-22 05:00:00,battery_only,1.0458,0.0,-0.0,0.0,0.0,0.0,0.0,8.524590842105264,0.0,0.0,0.0,1.0458
2025-11-22 06:00:00,battery_only,1.0186,0.0,-0.0,0.0,0.0,0.0,0.0,8.524590842105264,0.0,0.0,0.0,1.0186
2025-11-22 07:00:00,battery_only,1.0985,1.0544799999999999,1.0544799999999999,0.0,0.0,0.0,0.04402000000000017,8.478254,0.0,0.0,0.0,0.0
2025-11-22 08:00:00,battery_only,1.1036,2.03707,2.03707,0.0,0.0,0.93347,0.0,9.3650505,0.0,0.0,0.0,0.0
2025-11-22 09:00:00,battery_only,1.1136,2.8809199999999997,2.8809199999999997,0.0,0.0,1.7673199999999998,0.0,11.0440045,0.0,0.0,0.0,0.0
2025-11-22 10:00:00,battery_only,1.1136,3.52835,3.3136,0.21475,0.0,2.2,0.0,13.1340045,0.0,0.0,0.0,0.0
2025-11-22 11:00:00,battery_only,1.0685,3.9354000000000005,3.2685000000000004,0.6669,0.0,2.2,0.0,15.2240045,0.0,0.0,0.0,0.0
2025-11-22 12:00:00,battery_only,1.0711,4.074210000000001,3.2711,0.8031100000000007,0.0,2.2,0.0,17.3140045,0.0,0.0,0.0,0.0
2025-11-22 13:00:00,battery_only,1.1337,3.9354000000000005,3.3337000000000003,0.6017000000000001,0.0,2.2,0.0,19.4040045,0.0,0.0,0.0,0.0
2025-11-22 14:00:00,battery_only,1.1076,3.52835,3.3076,0.22075000000000022,0.0,2.2,0.0,21.4940045,0.0,0.0,0.0,0.0
2025-11-22 15:00:00,battery_only,1.0671,2.8809199999999997,2.8809199999999997,0.0,0.0,1.8138199999999998,0.0,23.2171335,0.0,0.0,0.0,0.0
2025-11-22 16:00:00,battery_only,1.213,2.03707,2.03707,0.0,0.0,0.8240699999999999,0.0,24.0,0.0,0.0,0.0,0.0
2025-11-22 17:00:00,battery_only,1.2073,1.0544799999999999,1.0544799999999999,0.0,0.0,0.0,0.15282000000000018,23.839136842105262,0.0,0.0,0.0,0.0
2025-11-22 18:00:00,battery_only,1.3044,0.0,-0.0,0.0,0.0,0.0,1.3044,22.466084210526315,0.0,0.0,0.0,0.0
2025-11-22 19:00:00,battery_only,1.3675,0.0,-0.0,0.0,0.0,0.0,0.0,22.466084210526315,0.0,0.0,0.0,1.3675
2025-11-22 20:00:00,battery_only,1.3236,0.0,-0.0,0.0,0.0,0.0,1.3236,21.07282105263158,0.0,0.0,0.0,0.0
2025-11-22 21:00:00,battery_only,1.3196,0.0,-0.0,0.0,0.0,0.0,0.0,21.07282105263158,0.0,0.0,0.0,1.3196
2025-11-22 22:00:00,battery_only,1.2256,0.0,-0.0,0.0,0.0,0.0,1.2256,19.782715789473684,0.0,0.0,0.0,0.0
2025-11-22 23:00:00,battery_only,1.1904,0.0,-0.0,0.0,0.0,0.0,1.1904,18.52966315789474,0.0,0.0,0.0,0.0
2025-11-23 00:00:00,battery_only,0.8789,0.0,-0.0,0.0,0.0,0.0,0.0,18.52966315789474,0.0,0.0,0.0,0.8789
2025-11-23 01:00:00,battery_only,0.9159,0.0,-0.0,0.0,0.0,0.0,0.9159,17.565557894736845,0.0,0.0,0.0,0.0
2025-11-23 02:00:00,battery_only,0.9481,0.0,-0.0,0.0,0.0,0.0,0.9481,16.567557894736844,0.0,0.0,0.0,0.0
2025-11-23 03:00:00,battery_only,0.9428,0.0,-0.0,0.0,0.0,0.0,0.9428,15.575136842105264,0.0,0.0,0.0,0.0
2025-11-23 04:00:00,battery_only,1.0155,0.0,-0.0,0.0,0.0,0.0,1.0155,14.506189473684211,0.0,0.0,0.0,0.0
2025-11-23 05:00:00,battery_only,1.0058,0.0,-0.0,0.0,0.0,0.0,1.0058,13.447452631578948,0.0,0.0,0.0,0.0
2025-11-23 06:00:00,battery_only,1.1225,0.0,-0.0,0.0,0.0,0.0,1.1225,12.265873684210526,0.0,0.0,0.0,0.0
2025-11-23 07:00:00,battery_only,1.1531,0.43281000000000003,0.43281000000000003,0.0,0.0,0.0,0.72029,11.507673684210525,0.0,0.0,0.0,0.0
2025-11-23 08:00:00,battery_only,1.1089,0.83615,0.83615,0.0,0.0,0.0,0.27275000000000005,11.220568421052631,0.0,0.0,0.0,0.0
2025-11-23 09:00:00,battery_only,1.1192,1.18244,1.18244,0.0,0.0,0.06323999999999996,0.0,11.280646421052632,0.0,0.0,0.0,0.0
2025-11-23 10:00:00,battery_only,1.1363,1.44823,1.44823,0.0,0.0,0.3119299999999998,0.0,11.576979921052631,0.0,0.0,0.0,0.0
2025-11-23 11:00:00,battery_only,1.0606,1.61525,1.61525,0.0,0.0,0.5546500000000001,0.0,12.103897421052631,0.0,0.0,0.0,0.0
2025-11-23 12:00:00,battery_only,1.0606,1.6722299999999999,1.6722299999999999,0.0,0.0,0.6116299999999999,0.0,12.68494592105263,0.0,0.0,0.0,0.0
2025-11-23 13:00:00,battery_only,1.1508,1.61525,1.61525,0.0,0.0,0.46445000000000003,0.0,13.12617342105263,0.0,0.0,0.0,0.0
2025-11-23 14:00:00,battery_only,1.1361,1.44823,1.44823,0.0,0.0,0.3121299999999998,0.0,13.42269692105263,0.0,0.0,0.0,0.0
2025-11-23 15:00:00,battery_only,1.1464,1.18244,1.18244,0.0,0.0,0.03603999999999985,0.0,13.45693492105263,0.0,0.0,0.0,0.0
2025-11-23 16:00:00,battery_only,1.1925,0.83615,0.83615,0.0,0.0,0.0,0.35634999999999994,13.081829657894735,0.0,0.0,0.0,0.0
2025-11-23 17:00:00,battery_only,1.1642,0.43281000000000003,0.43281000000000003,0.0,0.0,0.0,0.7313899999999999,12.31194544736842,0.0,0.0,0.0,0.0
2025-11-23 18:00:00,battery_only,1.283,0.0,-0.0,0.0,0.0,0.0,0.0,12.31194544736842,0.0,0.0,0.0,1.283
2025-11-23 19:00:00,battery_only,1.2971,0.0,-0.0,0.0,0.0,0.0,0.0,12.31194544736842,0.0,0.0,0.0,1.2971
2025-11-23 20:00:00,battery_only,1.3532,0.0,-0.0,0.0,0.0,0.0,1.3532,10.88752439473684,0.0,0.0,0.0,0.0
2025-11-23 21:00:00,battery_only,1.3196,0.0,-0.0,0.0,0.0,0.0,1.3196,9.498471763157893,0.0,0.0,0.0,0.0
2025-11-23 22:00:00,battery_only,1.2392,0.0,-0.0,0.0,0.0,0.0,0.0,9.498471763157893,0.0,0.0,0.0,1.2392
2025-11-23 23:00:00,battery_only,1.1524,0.0,-0.0,0.0,0.0,0.0,0.0,9.498471763157893,0.0,0.0,0.0,1.1524
2025-11-24 00:00:00,battery_only,0.8958,0.0,-0.0,0.0,0.0,0.0,0.0,9.498471763157893,0.0,0.0,0.0,0.8958
2025-11-24 01:00:00,battery_only,0.9643,0.0,-0.0,0.0,0.0,0.0,0.9643,8.483419131578945,0.0,0.0,0.0,0.0
2025-11-24 02:00:00,battery_only,0.9772,0.0,-0.0,0.0,0.0,0.0,0.0,8.483419131578945,0.0,0.0,0.0,0.9772
2025-11-24 03:00:00,battery_only,1.0173,0.0,-0.0,0.0,0.0,0.0,0.0,8.483419131578945,0.0,0.0,0.0,1.0173
2025-11-24 04:00:00,battery_only,1.0765,0.0,-0.0,0.0,0.0,0.0,1.0765,7.350261236842103,0.0,0.0,0.0,0.0
2025-11-24 05:00:00,battery_only,0.9978,0.0,-0.0,0.0,0.0,0.0,0.0,7.350261236842103,0.0,0.0,0.0,0.9978
2025-11-24 06:00:00,battery_only,1.0767,0.0,-0.0,0.0,0.0,0.0,0.0,7.350261236842103,0.0,0.0,0.0,1.0767
2025-11-24 07:00:00,battery_only,1.0942,0.2856,0.2856,0.0,0.0,0.0,0.8086,6.499103342105261,0.0,0.0,0.0,0.0
2025-11-24 08:00:00,battery_only,1.137,0.55174,0.55174,0.0,0.0,0.0,0.0,6.499103342105261,0.0,0.0,0.0,0.58526
2025-11-24 09:00:00,battery_only,1.1337,0.78029,0.78029,0.0,0.0,0.0,0.3534099999999999,6.127092815789472,0.0,0.0,0.0,0.0
2025-11-24 10:00:00,battery_only,1.1229,0.95564,0.95564,0.0,0.0,0.0,0.16725999999999996,5.951029657894735,0.0,0.0,0.0,0.0
2025-11-24 11:00:00,battery_only,1.1618,1.06589,1.06589,0.0,0.0,0.0,0.09590999999999994,5.850071763157893,0.0,0.0,0.0,0.0
2025-11-24 12:00:00,battery_only,1.0984,1.10348,1.10348,0.0,0.0,0.005079999999999973,0.0,5.854897763157893,0.0,0.0,0.0,0.0
2025-11-24 13:00:00,battery_only,1.1098,1.06589,1.06589,0.0,0.0,0.0,0.043909999999999894,5.8086767105263135,0.0,0.0,0.0,0.0
2025-11-24 14:00:00,battery_only,1.1267,0.95564,0.95564,0.0,0.0,0.0,0.0,5.8086767105263135,0.0,0.0,0.0,0.17106
2025-11-24 15:00:00,battery_only,1.174,0.78029,0.78029,0.0,0.0,0.0,0.0,5.8086767105263135,0.0,0.0,0.0,0.3937099999999999
2025-11-24 16:00:00,battery_only,1.1848,0.55174,0.55174,0.0,0.0,0.0,0.6330600000000001,5.1422977631578926,0.0,0.0,0.0,0.0
2025-11-24 17:00:00,battery_only,1.2714,0.2856,0.2856,0.0,0.0,0.0,0.0,5.1422977631578926,0.0,0.0,0.0,0.9858
2025-11-24 18:00:00,battery_only,1.3164,0.0,-0.0,0.0,0.0,0.0,0.0,5.1422977631578926,0.0,0.0,0.0,1.3164
2025-11-24 19:00:00,battery_only,1.3287,0.0,-0.0,0.0,0.0,0.0,1.3287,3.7436661842105243,0.0,0.0,0.0,0.0
2025-11-24 20:00:00,battery_only,1.3847,0.0,-0.0,0.0,0.0,0.0,0.0,3.7436661842105243,0.0,0.0,0.0,1.3847
2025-11-24 21:00:00,battery_only,1.3178,0.0,-0.0,0.0,0.0,0.0,0.0,3.7436661842105243,0.0,0.0,0.0,1.3178
2025-11-24 22:00:00,battery_only,1.2873,0.0,-0.0,0.0,0.0,0.0,1.2873,2.388613552631577,0.0,0.0,0.0,0.0
2025-11-24 23:00:00,battery_only,1.1654,0.0,-0.0,0.0,0.0,0.0,0.0,2.388613552631577,0.0,0.0,0.0,1.1654
2025-11-25 00:00:00,battery_only,0.9402,0.0,-0.0,0.0,0.0,0.0,0.9402,1.398929342105261,0.0,0.0,0.0,0.0
2025-11-25 01:00:00,battery_only,0.9293,0.0,-0.0,0.0,0.0,0.0,0.0,1.398929342105261,0.0,0.0,0.0,0.9293
2025-11-25 02:00:00,battery_only,0.9578,0.0,-0.0,0.0,0.0,0.0,0.0,1.398929342105261,0.0,0.0,0.0,0.9578
2025-11-25 03:00:00,battery_only,1.0008,0.0,-0.0,0.0,0.0,0.0,1.0008,0.345455657894735,0.0,0.0,0.0,0.0
2025-11-25 04:00:00,battery_only,0.9981,0.0,-0.0,0.0,0.0,0.0,0.0,0.345455657894735,0.0,0.0,0.0,0.9981
2025-11-25 05:00:00,battery_only,1.0662,0.0,-0.0,0.0,0.0,0.0,0.0,0.345455657894735,0.0,0.0,0.0,1.0662
2025-11-25 06:00:00,battery_only,1.0634,0.0,-0.0,0.0,0.0,0.0,0.32818287499999826,0.0,0.0,0.0,0.0,0.7352171250000017
2025-11-25 07:00:00,battery_only,1.1415,0.73584,0.73584,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.4056599999999999
2025-11-25 08:00:00,battery_only,1.1132,1.4215600000000002,1.4215600000000002,0.0,0.0,0.3083600000000002,0.0,0.29294200000000015,0.0,0.0,0.0,0.0
2025-11-25 09:00:00,battery_only,1.1602,2.0104,2.0104,0.0,0.0,0.8502000000000003,0.0,1.1006320000000005,0.0,0.0,0.0,0.0
2025-11-25 10:00:00,battery_only,1.1322,2.46225,2.46225,0.0,0.0,1.33005,0.0,2.3641795000000005,0.0,0.0,0.0,0.0
2025-11-25 11:00:00,battery_only,1.1775,2.7462400000000002,2.7462400000000002,0.0,0.0,1.5687400000000002,0.0,3.8544825000000005,0.0,0.0,0.0,0.0
2025-11-25 12:00:00,battery_only,1.0968,2.8431200000000003,2.8431200000000003,0.0,0.0,1.7463200000000003,0.0,5.513486500000001,0.0,0.0,0.0,0.0
2025-11-25 13:00:00,battery_only,1.0961,2.7462400000000002,2.7462400000000002,0.0,0.0,1.6501400000000002,0.0,7.081119500000001,0.0,0.0,0.0,0.0
2025-11-25 14:00:00,battery_only,1.1395,2.46225,2.46225,0.0,0.0,1.32275,0.0,8.337732,0.0,0.0,0.0,0.0
2025-11-25 15:00:00,battery_only,1.1414,2.0104,2.0104,0.0,0.0,0.8690000000000002,0.0,9.163282,0.0,0.0,0.0,0.0
2025-11-25 16:00:00,battery_only,1.1799,1.4215600000000002,1.4215600000000002,0.0,0.0,0.2416600000000002,0.0,9.392859000000001,0.0,0.0,0.0,0.0
2025-11-25 17:00:00,battery_only,1.2932,0.73584,0.73584,0.0,0.0,0.0,0.0,9.392859000000001,0.0,0.0,0.0,0.5573599999999999
2025-11-25 18:00:00,battery_only,1.3216,0.0,-0.0,0.0,0.0,0.0,0.0,9.392859000000001,0.0,0.0,0.0,1.3216
2025-11-25 19:00:00,battery_only,1.3387,0.0,-0.0,0.0,0.0,0.0,0.0,9.392859000000001,0.0,0.0,0.0,1.3387
2025-11-25 20:00:00,battery_only,1.3431,0.0,-0.0,0.0,0.0,0.0,1.3431,7.979069526315791,0.0,0.0,0.0,0.0
2025-11-25 21:00:00,battery_only,1.3002,0.0,-0.0,0.0,0.0,0.0,1.048386050000002,6.875505263157894,0.0,0.0,0.0,0.25181394999999807
2025-11-25 22:00:00,battery_only,1.3065,0.0,-0.0,0.0,0.0,0.0,0.0,6.875505263157894,0.0,0.0,0.0,1.3065
2025-11-25 23:00:00,battery_only,1.1482,0.0,-0.0,0.0,0.0,0.0,0.0,6.875505263157894,0.0,0.0,0.0,1.1482
2025-11-26 00:00:00,battery_only,0.901,0.0,-0.0,0.0,0.0,0.0,0.901,5.927084210526315,0.0,0.0,0.0,0.0
2025-11-26 01:00:00,battery_only,0.9706,0.0,-0.0,0.0,0.0,0.0,0.0,5.927084210526315,0.0,0.0,0.0,0.9706
2025-11-26 02:00:00,battery_only,0.9514,0.0,-0.0,0.0,0.0,0.0,0.9514,4.925610526315789,0.0,0.0,0.0,0.0
2025-11-26 03:00:00,battery_only,1.0418,0.0,-0.0,0.0,0.0,0.0,1.0418,3.828978947368421,0.0,0.0,0.0,0.0
2025-11-26 04:00:00,battery_only,0.9946,0.0,-0.0,0.0,0.0,0.0,0.9946,2.782031578947368,0.0,0.0,0.0,0.0
2025-11-26 05:00:00,battery_only,1.0764,0.0,-0.0,0.0,0.0,0.0,1.0764,1.6489789473684209,0.0,0.0,0.0,0.0
2025-11-26 06:00:00,battery_only,1.1228,0.0,-0.0,0.0,0.0,0.0,1.1228,0.4670842105263157,0.0,0.0,0.0,0.0
2025-11-26 07:00:00,battery_only,1.1011,0.65737,0.65737,0.0,0.0,0.0,0.44372999999999996,0.0,0.0,0.0,0.0,0.0
2025-11-26 08:00:00,battery_only,1.108,1.26994,1.26994,0.0,0.0,0.16193999999999997,0.0,0.15384299999999998,0.0,0.0,0.0,0.0
2025-11-26 09:00:00,battery_only,1.1567,1.7959900000000002,1.7959900000000002,0.0,0.0,0.6392900000000001,0.0,0.7611685,0.0,0.0,0.0,0.0
2025-11-26 10:00:00,battery_only,1.1484,2.19961,2.19961,0.0,0.0,1.0512099999999998,0.0,1.7598179999999997,0.0,0.0,0.0,0.0
2025-11-26 11:00:00,battery_only,1.0848,2.45329,2.45329,0.0,0.0,1.36849,0.0,3.0598834999999998,0.0,0.0,0.0,0.0
2025-11-26 12:00:00,battery_only,1.0975,2.53988,2.53988,0.0,0.0,1.4423800000000002,0.0,4.4301445,0.0,0.0,0.0,0.0
2025-11-26 13:00:00,battery_only,1.0629,2.45329,2.45329,0.0,0.0,1.39039,0.0,5.751015,0.0,0.0,0.0,0.0
2025-11-26 14:00:00,battery_only,1.178,2.19961,2.19961,0.0,0.0,1.02161,0.0,6.721544499999999,0.0,0.0,0.0,0.0
2025-11-26 15:00:00,battery_only,1.1771,1.7959900000000002,1.7959900000000002,0.0,0.0,0.6188900000000002,0.0,7.309489999999999,0.0,0.0,0.0,0.0
2025-11-26 16:00:00,battery_only,1.2189,1.26994,1.26994,0.0,0.0,0.051039999999999974,0.0,7.357977999999999,0.0,0.0,0.0,0.0
2025-11-26 17:00:00,battery_only,1.2183,0.65737,0.65737,0.0,0.0,0.0,0.5609299999999999,6.767525368421052,0.0,0.0,0.0,0.0
2025-11-26 18:00:00,battery_only,1.2859,0.0,-0.0,0.0,0.0,0.0,1.2859,5.413946421052631,0.0,0.0,0.0,0.0
2025-11-26 19:00:00,battery_only,1.3387,0.0,-0.0,0.0,0.0,0.0,0.0,5.413946421052631,0.0,0.0,0.0,1.3387
2025-11-26 20:00:00,battery_only,1.3337,0.0,-0.0,0.0,0.0,0.0,0.0,5.413946421052631,0.0,0.0,0.0,1.3337
2025-11-26 21:00:00,battery_only,1.3235,0.0,-0.0,0.0,0.0,0.0,1.3235,4.020788526315789,0.0,0.0,0.0,0.0
2025-11-26 22:00:00,battery_only,1.2717,0.0,-0.0,0.0,0.0,0.0,0.0,4.020788526315789,0.0,0.0,0.0,1.2717
2025-11-26 23:00:00,battery_only,1.2444,0.0,-0.0,0.0,0.0,0.0,0.9061490999999994,3.0669473684210526,0.0,0.0,0.0,0.3382509000000006
2025-11-27 00:00:00,battery_only,0.9403,0.0,-0.0,0.0,0.0,0.0,0.0,3.0669473684210526,0.0,0.0,0.0,0.9403
2025-11-27 01:00:00,battery_only,0.9803,0.0,-0.0,0.0,0.0,0.0,0.9803,2.0350526315789472,0.0,0.0,0.0,0.0
2025-11-27 02:00:00,battery_only,0.9327,0.0,-0.0,0.0,0.0,0.0,0.9327,1.0532631578947367,0.0,0.0,0.0,0.0
2025-11-27 03:00:00,battery_only,0.928,0.0,-0.0,0.0,0.0,0.0,0.0,1.0532631578947367,0.0,0.0,0.0,0.928
2025-11-27 04:00:00,battery_only,0.9999,0.0,-0.0,0.0,0.0,0.0,0.0,1.0532631578947367,0.0,0.0,0.0,0.9999
2025-11-27 05:00:00,battery_only,1.0006,0.0,-0.0,0.0,0.0,0.0,1.0006,0.0,0.0,0.0,0.0,0.0
2025-11-27 06:00:00,battery_only,1.0892,0.0,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,1.0892
2025-11-27 07:00:00,battery_only,1.093,0.76902,0.76902,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.32397999999999993
2025-11-27 08:00:00,battery_only,1.0701,1.4856800000000001,1.4856800000000001,0.0,0.0,0.41558000000000006,0.0,0.394801,0.0,0.0,0.0,0.0
2025-11-27 09:00:00,battery_only,1.1884,2.10105,2.10105,0.0,0.0,0.91265,0.0,1.2618185,0.0,0.0,0.0,0.0
2025-11-27 10:00:00,battery_only,1.1132,2.57327,2.57327,0.0,0.0,1.46007,0.0,2.648885,0.0,0.0,0.0,0.0
2025-11-27 11:00:00,battery_only,1.0777,2.87014,2.87014,0.0,0.0,1.79244,0.0,4.351703,0.0,0.0,0.0,0.0
2025-11-27 12:00:00,battery_only,1.1616,2.9713600000000002,2.9713600000000002,0.0,0.0,1.8097600000000003,0.0,6.070975,0.0,0.0,0.0,0.0
2025-11-27 13:00:00,battery_only,1.1196,2.87014,2.87014,0.0,0.0,1.7505400000000002,0.0,7.733988,0.0,0.0,0.0,0.0
2025-11-27 14:00:00,battery_only,1.1938,2.57327,2.57327,0.0,0.0,1.37947,0.0,9.0444845,0.0,0.0,0.0,0.0
2025-11-27 15:00:00,battery_only,1.162,2.10105,2.10105,0.0,0.0,0.9390499999999999,0.0,9.936582,0.0,0.0,0.0,0.0
2025-11-27 16:00:00,battery_only,1.2068,1.4856800000000001,1.4856800000000001,0.0,0.0,0.27888,0.0,10.201518,0.0,0.0,0.0,0.0
2025-11-27 17:00:00,battery_only,1.2841,0.76902,0.76902,0.0,0.0,0.0,0.51508,9.65932852631579,0.0,0.0,0.0,0.0
2025-11-27 18:00:00,battery_only,1.3412,0.0,-0.0,0.0,0.0,0.0,0.0,9.65932852631579,0.0,0.0,0.0,1.3412
2025-11-27 19:00:00,battery_only,1.3798,0.0,-0.0,0.0,0.0,0.0,0.0,9.65932852631579,0.0,0.0,0.0,1.3798
2025-11-27 20:00:00,battery_only,1.3529,0.0,-0.0,0.0,0.0,0.0,1.3529,8.235223263157895,0.0,0.0,0.0,0.0
2025-11-27 21:00:00,battery_only,1.337,0.0,-0.0,0.0,0.0,0.0,1.337,6.827854842105264,0.0,0.0,0.0,0.0
2025-11-27 22:00:00,battery_only,1.2769,0.0,-0.0,0.0,0.0,0.0,0.0,6.827854842105264,0.0,0.0,0.0,1.2769
2025-11-27 23:00:00,battery_only,1.178,0.0,-0.0,0.0,0.0,0.0,1.178,5.587854842105264,0.0,0.0,0.0,0.0
2025-11-28 00:00:00,battery_only,0.9365,0.0,-0.0,0.0,0.0,0.0,0.9365,4.602065368421053,0.0,0.0,0.0,0.0
2025-11-28 01:00:00,battery_only,0.9027,0.0,-0.0,0.0,0.0,0.0,0.9027,3.651854842105264,0.0,0.0,0.0,0.0
2025-11-28 02:00:00,battery_only,0.9762,0.0,-0.0,0.0,0.0,0.0,0.9762,2.6242758947368428,0.0,0.0,0.0,0.0
2025-11-28 03:00:00,battery_only,0.9802,0.0,-0.0,0.0,0.0,0.0,0.9802,1.5924864210526324,0.0,0.0,0.0,0.0
2025-11-28 04:00:00,battery_only,0.998,0.0,-0.0,0.0,0.0,0.0,0.4686621000000008,1.0991578947368421,0.0,0.0,0.0,0.5293378999999991
2025-11-28 05:00:00,battery_only,1.0899,0.0,-0.0,0.0,0.0,0.0,0.0,1.0991578947368421,0.0,0.0,0.0,1.0899
2025-11-28 06:00:00,battery_only,1.0442,0.0,-0.0,0.0,0.0,0.0,1.0442,0.0,0.0,0.0,0.0,0.0
2025-11-28 07:00:00,battery_only,1.1696,1.1732,1.1732,0.0,0.0,0.0036000000000000476,0.0,0.003420000000000045,0.0,0.0,0.0,0.0
2025-11-28 08:00:00,battery_only,1.1307,2.2665300000000004,2.2665300000000004,0.0,0.0,1.1358300000000003,0.0,1.0824585000000002,0.0,0.0,0.0,0.0
2025-11-28 09:00:00,battery_only,1.1432,3.20537,3.20537,0.0,0.0,2.06217,0.0,3.0415200000000002,0.0,0.0,0.0,0.0
2025-11-28 10:00:00,battery_only,1.1177,3.92574,3.3177000000000003,0.6080399999999995,0.0,2.2,0.0,5.13152,0.0,0.0,0.0,0.0
2025-11-28 11:00:00,battery_only,1.0767,4.37857,3.2767,1.10187,0.0,2.2,0.0,7.22152,0.0,0.0,0.0,0.0
2025-11-28 12:00:00,battery_only,1.1286,4.533060000000001,3.3286000000000002,1.2044600000000005,0.0,2.2,0.0,9.31152,0.0,0.0,0.0,0.0
2025-11-28 13:00:00,battery_only,1.1532,4.37857,3.3532,1.0253699999999997,0.0,2.2,0.0,11.40152,0.0,0.0,0.0,0.0
2025-11-28 14:00:00,battery_only,1.1806,3.92574,3.3806000000000003,0.5451399999999995,0.0,2.2,0.0,13.49152,0.0,0.0,0.0,0.0
2025-11-28 15:00:00,battery_only,1.1791,3.20537,3.20537,0.0,0.0,2.02627,0.0,15.4164765,0.0,0.0,0.0,0.0
2025-11-28 16:00:00,battery_only,1.154,2.2665300000000004,2.2665300000000004,0.0,0.0,1.1125300000000005,0.0,16.47338,0.0,0.0,0.0,0.0
2025-11-28 17:00:00,battery_only,1.2231,1.1732,1.1732,0.0,0.0,0.0,0.049900000000000055,16.420853684210524,0.0,0.0,0.0,0.0
2025-11-28 18:00:00,battery_only,1.3893,0.0,-0.0,0.0,0.0,0.0,1.3893,14.958432631578946,0.0,0.0,0.0,0.0
2025-11-28 19:00:00,battery_only,1.3186,0.0,-0.0,0.0,0.0,0.0,1.3186,13.570432631578946,0.0,0.0,0.0,0.0
2025-11-28 20:00:00,battery_only,1.403,0.0,-0.0,0.0,0.0,0.0,1.403,12.093590526315788,0.0,0.0,0.0,0.0
2025-11-28 21:00:00,battery_only,1.2891,0.0,-0.0,0.0,0.0,0.0,1.2891,10.736643157894736,0.0,0.0,0.0,0.0
2025-11-28 22:00:00,battery_only,1.2469,0.0,-0.0,0.0,0.0,0.0,0.3731361999999968,10.343868210526319,0.0,0.0,0.0,0.8737638000000031
2025-11-28 23:00:00,battery_only,1.1915,0.0,-0.0,0.0,0.0,0.0,1.1915,9.089657684210529,0.0,0.0,0.0,0.0
2025-11-29 00:00:00,battery_only,0.886,0.0,-0.0,0.0,0.0,0.0,0.886,8.15702610526316,0.0,0.0,0.0,0.0
2025-11-29 01:00:00,battery_only,0.9643,0.0,-0.0,0.0,0.0,0.0,0.9643,7.141973473684213,0.0,0.0,0.0,0.0
2025-11-29 02:00:00,battery_only,0.9299,0.0,-0.0,0.0,0.0,0.0,0.9299,6.163131368421055,0.0,0.0,0.0,0.0
2025-11-29 03:00:00,battery_only,0.9625,0.0,-0.0,0.0,0.0,0.0,0.9625,5.149973473684213,0.0,0.0,0.0,0.0
2025-11-29 04:00:00,battery_only,0.9718,0.0,-0.0,0.0,0.0,0.0,0.9718,4.127026105263161,0.0,0.0,0.0,0.0
2025-11-29 05:00:00,battery_only,1.0394,0.0,-0.0,0.0,0.0,0.0,1.0394,3.0329208421052662,0.0,0.0,0.0,0.0
2025-11-29 06:00:00,battery_only,1.1069,0.0,-0.0,0.0,0.0,0.0,1.1069,1.8677629473684243,0.0,0.0,0.0,0.0
2025-11-29 07:00:00,battery_only,1.082,1.23305,1.23305,0.0,0.0,0.1510499999999999,0.0,2.011260447368424,0.0,0.0,0.0,0.0
2025-11-29 08:00:00,battery_only,1.1545,2.3821,2.3821,0.0,0.0,1.2275999999999998,0.0,3.177480447368424,0.0,0.0,0.0,0.0
2025-11-29 09:00:00,battery_only,1.0825,3.36875,3.2825,0.08624999999999972,0.0,2.2,0.0,5.267480447368424,0.0,0.0,0.0,0.0
2025-11-29 10:00:00,battery_only,1.1227,4.12587,3.3227,0.8031699999999997,0.0,2.2,0.0,7.357480447368424,0.0,0.0,0.0,0.0
2025-11-29 11:00:00,battery_only,1.113,4.6018,3.313,1.2887999999999997,0.0,2.2,0.0,9.447480447368424,0.0,0.0,0.0,0.0
2025-11-29 12:00:00,battery_only,1.0681,4.76413,3.2681000000000004,1.4960299999999993,0.0,2.2,0.0,11.537480447368424,0.0,0.0,0.0,0.0
2025-11-29 13:00:00,battery_only,1.1177,4.6018,3.3177000000000003,1.2840999999999996,0.0,2.2,0.0,13.627480447368423,0.0,0.0,0.0,0.0
2025-11-29 14:00:00,battery_only,1.1276,4.12587,3.3276000000000003,0.7982699999999996,0.0,2.2,0.0,15.717480447368423,0.0,0.0,0.0,0.0
2025-11-29 15:00:00,battery_only,1.1265,3.36875,3.3265000000000002,0.04224999999999968,0.0,2.2,0.0,17.807480447368423,0.0,0.0,0.0,0.0
2025-11-29 16:00:00,battery_only,1.2035,2.3821,2.3821,0.0,0.0,1.1785999999999999,0.0,18.927150447368422,0.0,0.0,0.0,0.0
2025-11-29 17:00:00,battery_only,1.2452,1.23305,1.23305,0.0,0.0,0.0,0.012150000000000105,18.91436097368421,0.0,0.0,0.0,0.0
2025-11-29 18:00:00,battery_only,1.2867,0.0,-0.0,0.0,0.0,0.0,1.2867,17.55993992105263,0.0,0.0,0.0,0.0
2025-11-29 19:00:00,battery_only,1.3193,0.0,-0.0,0.0,0.0,0.0,1.3193,16.171203078947368,0.0,0.0,0.0,0.0
2025-11-29 20:00:00,battery_only,1.32,0.0,-0.0,0.0,0.0,0.0,0.0,16.171203078947368,0.0,0.0,0.0,1.32
2025-11-29 21:00:00,battery_only,1.275,0.0,-0.0,0.0,0.0,0.0,1.275,14.829097815789474,0.0,0.0,0.0,0.0
2025-11-29 22:00:00,battery_only,1.225,0.0,-0.0,0.0,0.0,0.0,1.225,13.539624131578949,0.0,0.0,0.0,0.0
2025-11-29 23:00:00,battery_only,1.1194,0.0,-0.0,0.0,0.0,0.0,1.1194,12.361308342105264,0.0,0.0,0.0,0.0
2025-11-30 00:00:00,battery_only,0.9914,0.0,-0.0,0.0,0.0,0.0,0.0,12.361308342105264,0.0,0.0,0.0,0.9914
2025-11-30 01:00:00,battery_only,0.8738,0.0,-0.0,0.0,0.0,0.0,0.8738,11.441518868421054,0.0,0.0,0.0,0.0
2025-11-30 02:00:00,battery_only,0.9099,0.0,-0.0,0.0,0.0,0.0,0.9099,10.483729394736844,0.0,0.0,0.0,0.0
2025-11-30 03:00:00,battery_only,0.9331,0.0,-0.0,0.0,0.0,0.0,0.9331,9.501518868421055,0.0,0.0,0.0,0.0
2025-11-30 04:00:00,battery_only,1.0428,0.0,-0.0,0.0,0.0,0.0,0.0,9.501518868421055,0.0,0.0,0.0,1.0428
2025-11-30 05:00:00,battery_only,0.9784,0.0,-0.0,0.0,0.0,0.0,0.9784,8.471624131578949,0.0,0.0,0.0,0.0
2025-11-30 06:00:00,battery_only,1.0707,0.0,-0.0,0.0,0.0,0.0,1.0707,7.3445715000000025,0.0,0.0,0.0,0.0
2025-11-30 07:00:00,battery_only,1.0938,1.18041,1.18041,0.0,0.0,0.08660999999999985,0.0,7.426851000000003,0.0,0.0,0.0,0.0
2025-11-30 08:00:00,battery_only,1.1104,2.28039,2.28039,0.0,0.0,1.16999,0.0,8.538341500000003,0.0,0.0,0.0,0.0
2025-11-30 09:00:00,battery_only,1.1406,3.22497,3.22497,0.0,0.0,2.08437,0.0,10.518493000000003,0.0,0.0,0.0,0.0
2025-11-30 10:00:00,battery_only,1.137,3.9497500000000003,3.337,0.6127500000000001,0.0,2.2,0.0,12.608493000000003,0.0,0.0,0.0,0.0
2025-11-30 11:00:00,battery_only,1.0835,4.40538,3.2835,1.12188,0.0,2.2,0.0,14.698493000000003,0.0,0.0,0.0,0.0
2025-11-30 12:00:00,battery_only,1.1076,4.56078,3.3076,1.2531800000000004,0.0,2.2,0.0,16.788493000000003,0.0,0.0,0.0,0.0
2025-11-30 13:00:00,battery_only,1.0527,4.40538,3.2527,1.1526800000000001,0.0,2.2,0.0,18.878493000000002,0.0,0.0,0.0,0.0
2025-11-30 14:00:00,battery_only,1.1304,3.9497500000000003,3.3304,0.6193500000000003,0.0,2.2,0.0,20.968493000000002,0.0,0.0,0.0,0.0
2025-11-30 15:00:00,battery_only,1.1283,3.22497,3.22497,0.0,0.0,2.0966699999999996,0.0,22.9603295,0.0,0.0,0.0,0.0
2025-11-30 16:00:00,battery_only,1.186,2.28039,2.28039,0.0,0.0,1.0943900000000002,0.0,24.0,0.0,0.0,0.0,0.0
2025-11-30 17:00:00,battery_only,1.1864,1.18041,1.18041,0.0,0.0,0.0,0.00598999999999994,23.993694736842105,0.0,0.0,0.0,0.0
2025-11-30 18:00:00,battery_only,1.3022,0.0,-0.0,0.0,0.0,0.0,1.3022,22.622957894736842,0.0,0.0,0.0,0.0
2025-11-30 19:00:00,battery_only,1.2663,0.0,-0.0,0.0,0.0,0.0,1.2663,21.29001052631579,0.0,0.0,0.0,0.0
2025-11-30 20:00:00,battery_only,1.3278,0.0,-0.0,0.0,0.0,0.0,1.3278,19.892326315789475,0.0,0.0,0.0,0.0
2025-11-30 21:00:00,battery_only,1.2472,0.0,-0.0,0.0,0.0,0.0,0.0,19.892326315789475,0.0,0.0,0.0,1.2472
2025-11-30 22:00:00,battery_only,1.1932,0.0,-0.0,0.0,0.0,0.0,0.0,19.892326315789475,0.0,0.0,0.0,1.1932
2025-11-30 23:00:00,battery_only,1.1764,0.0,-0.0,0.0,0.0,0.0,1.1764,18.65401052631579,0.0,0.0,0.0,0.0
2025-12-01 00:00:00,battery_only,0.9833,0.0,-0.0,0.0,0.0,0.0,0.9833,17.618957894736845,0.0,0.0,0.0,0.0
2025-12-01 01:00:00,battery_only,1.0065,0.0,-0.0,0.0,0.0,0.0,1.0065,16.559484210526318,0.0,0.0,0.0,0.0
2025-12-01 02:00:00,battery_only,1.0314,0.0,-0.0,0.0,0.0,0.0,1.0314,15.473800000000002,0.0,0.0,0.0,0.0
2025-12-01 03:00:00,battery_only,0.9798,0.0,-0.0,0.0,0.0,0.0,0.9798,14.442431578947371,0.0,0.0,0.0,0.0
2025-12-01 04:00:00,battery_only,1.0842,0.0,-0.0,0.0,0.0,0.0,1.0842,13.301168421052633,0.0,0.0,0.0,0.0
2025-12-01 05:00:00,battery_only,1.0304,0.0,-0.0,0.0,0.0,0.0,1.0304,12.216536842105265,0.0,0.0,0.0,0.0
2025-12-01 06:00:00,battery_only,1.1407,0.0,-0.0,0.0,0.0,0.0,0.0,12.216536842105265,0.0,0.0,0.0,1.1407
2025-12-01 07:00:00,battery_only,1.1302,0.64113,0.64113,0.0,0.0,0.0,0.4890700000000001,11.701726315789475,0.0,0.0,0.0,0.0
2025-12-01 08:00:00,battery_only,1.1304,1.2385799999999998,1.2385799999999998,0.0,0.0,0.10817999999999972,0.0,11.804497315789476,0.0,0.0,0.0,0.0
2025-12-01 09:00:00,battery_only,1.1824,1.7516100000000001,1.7516100000000001,0.0,0.0,0.5692100000000002,0.0,12.345246815789476,0.0,0.0,0.0,0.0
2025-12-01 10:00:00,battery_only,1.1903,2.14529,2.14529,0.0,0.0,0.9549900000000002,0.0,13.252487315789477,0.0,0.0,0.0,0.0
2025-12-01 11:00:00,battery_only,1.1889,2.39274,2.39274,0.0,0.0,1.2038399999999998,0.0,14.396135315789476,0.0,0.0,0.0,0.0
2025-12-01 12:00:00,battery_only,1.1715,2.4771599999999996,2.4771599999999996,0.0,0.0,1.3056599999999996,0.0,15.636512315789474,0.0,0.0,0.0,0.0
2025-12-01 13:00:00,battery_only,1.1811,2.39274,2.39274,0.0,0.0,1.2116399999999998,0.0,16.787570315789473,0.0,0.0,0.0,0.0
2025-12-01 14:00:00,battery_only,1.2151,2.14529,2.14529,0.0,0.0,0.9301900000000001,0.0,17.671250815789474,0.0,0.0,0.0,0.0
2025-12-01 15:00:00,battery_only,1.2414,1.7516100000000001,1.7516100000000001,0.0,0.0,0.51021,0.0,18.155950315789475,0.0,0.0,0.0,0.0
2025-12-01 16:00:00,battery_only,1.2983,1.2385799999999998,1.2385799999999998,0.0,0.0,0.0,0.05972000000000022,18.09308715789474,0.0,0.0,0.0,0.0
2025-12-01 17:00:00,battery_only,1.3485,0.64113,0.64113,0.0,0.0,0.0,0.0,18.09308715789474,0.0,0.0,0.0,0.70737
2025-12-01 18:00:00,battery_only,1.4327,0.0,-0.0,0.0,0.0,0.0,1.4327,16.584981894736845,0.0,0.0,0.0,0.0
2025-12-01 19:00:00,battery_only,1.3938,0.0,-0.0,0.0,0.0,0.0,1.3938,15.117824000000004,0.0,0.0,0.0,0.0
2025-12-01 20:00:00,battery_only,1.4539,0.0,-0.0,0.0,0.0,0.0,1.4539,13.587402947368425,0.0,0.0,0.0,0.0
2025-12-01 21:00:00,battery_only,1.3769,0.0,-0.0,0.0,0.0,0.0,1.3769,12.138034526315794,0.0,0.0,0.0,0.0
2025-12-01 22:00:00,battery_only,1.3608,0.0,-0.0,0.0,0.0,0.0,0.0,12.138034526315794,0.0,0.0,0.0,1.3608
2025-12-01 23:00:00,battery_only,1.3141,0.0,-0.0,0.0,0.0,0.0,1.3141,10.754771368421057,0.0,0.0,0.0,0.0
2025-12-02 00:00:00,battery_only,0.9502,0.0,-0.0,0.0,0.0,0.0,0.9502,9.754560842105267,0.0,0.0,0.0,0.0
2025-12-02 01:00:00,battery_only,0.9745,0.0,-0.0,0.0,0.0,0.0,0.9745,8.728771368421057,0.0,0.0,0.0,0.0
2025-12-02 02:00:00,battery_only,1.0061,0.0,-0.0,0.0,0.0,0.0,0.0,8.728771368421057,0.0,0.0,0.0,1.0061
2025-12-02 03:00:00,battery_only,0.9396,0.0,-0.0,0.0,0.0,0.0,0.9396,7.73971873684211,0.0,0.0,0.0,0.0
2025-12-02 04:00:00,battery_only,1.0201,0.0,-0.0,0.0,0.0,0.0,1.0201,6.665929263157899,0.0,0.0,0.0,0.0
2025-12-02 05:00:00,battery_only,1.0885,0.0,-0.0,0.0,0.0,0.0,1.0885,5.5201397894736886,0.0,0.0,0.0,0.0
2025-12-02 06:00:00,battery_only,1.0244,0.0,-0.0,0.0,0.0,0.0,1.0244,4.441824000000004,0.0,0.0,0.0,0.0
2025-12-02 07:00:00,battery_only,1.1147,1.06155,1.06155,0.0,0.0,0.0,0.0,4.441824000000004,0.0,0.0,0.0,0.05315000000000003
2025-12-02 08:00:00,battery_only,1.1963,2.05072,2.05072,0.0,0.0,0.8544200000000002,0.0,5.253523000000004,0.0,0.0,0.0,0.0
2025-12-02 09:00:00,battery_only,1.195,2.90017,2.90017,0.0,0.0,1.70517,0.0,6.873434500000004,0.0,0.0,0.0,0.0
2025-12-02 10:00:00,battery_only,1.1717,3.55194,3.3717,0.18023999999999996,0.0,2.2,0.0,8.963434500000004,0.0,0.0,0.0,0.0
2025-12-02 11:00:00,battery_only,1.1878,3.96172,3.3878000000000004,0.5739199999999998,0.0,2.2,0.0,11.053434500000003,0.0,0.0,0.0,0.0
2025-12-02 12:00:00,battery_only,1.1715,4.10144,3.3715,0.72994,0.0,2.2,0.0,13.143434500000003,0.0,0.0,0.0,0.0
2025-12-02 13:00:00,battery_only,1.1949,3.96172,3.3949000000000003,0.5668199999999999,0.0,2.2,0.0,15.233434500000003,0.0,0.0,0.0,0.0
2025-12-02 14:00:00,battery_only,1.1876,3.55194,3.3876,0.16434000000000015,0.0,2.2,0.0,17.323434500000005,0.0,0.0,0.0,0.0
2025-12-02 15:00:00,battery_only,1.2352,2.90017,2.90017,0.0,0.0,1.66497,0.0,18.905156000000005,0.0,0.0,0.0,0.0
2025-12-02 16:00:00,battery_only,1.2593,2.05072,2.05072,0.0,0.0,0.79142,0.0,19.657005000000005,0.0,0.0,0.0,0.0
2025-12-02 17:00:00,battery_only,1.3841,1.06155,1.06155,0.0,0.0,0.0,0.3225500000000001,19.31747868421053,0.0,0.0,0.0,0.0
2025-12-02 18:00:00,battery_only,1.4558,0.0,-0.0,0.0,0.0,0.0,1.4558,17.78505763157895,0.0,0.0,0.0,0.0
2025-12-02 19:00:00,battery_only,1.4963,0.0,-0.0,0.0,0.0,0.0,1.1242521750000047,16.601634289473683,0.0,0.0,0.0,0.3720478249999952
2025-12-02 20:00:00,battery_only,1.4444,0.0,-0.0,0.0,0.0,0.0,1.4444,15.081213236842103,0.0,0.0,0.0,0.0
2025-12-02 21:00:00,battery_only,1.3913,0.0,-0.0,0.0,0.0,0.0,1.3913,13.61668692105263,0.0,0.0,0.0,0.0
2025-12-02 22:00:00,battery_only,1.3945,0.0,-0.0,0.0,0.0,0.0,1.3945,12.148792184210524,0.0,0.0,0.0,0.0
2025-12-02 23:00:00,battery_only,1.2776,0.0,-0.0,0.0,0.0,0.0,1.2776,10.803950078947366,0.0,0.0,0.0,0.0
2025-12-03 00:00:00,battery_only,0.9752,0.0,-0.0,0.0,0.0,0.0,0.9752,9.777423763157893,0.0,0.0,0.0,0.0
2025-12-03 01:00:00,battery_only,0.9508,0.0,-0.0,0.0,0.0,0.0,0.0,9.777423763157893,0.0,0.0,0.0,0.9508
2025-12-03 02:00:00,battery_only,0.9957,0.0,-0.0,0.0,0.0,0.0,0.9957,8.729318499999998,0.0,0.0,0.0,0.0
2025-12-03 03:00:00,battery_only,0.9701,0.0,-0.0,0.0,0.0,0.0,0.0,8.729318499999998,0.0,0.0,0.0,0.9701
2025-12-03 04:00:00,battery_only,1.0566,0.0,-0.0,0.0,0.0,0.0,1.0566,7.6171079736842096,0.0,0.0,0.0,0.0
2025-12-03 05:00:00,battery_only,1.121,0.0,-0.0,0.0,0.0,0.0,1.121,6.43710797368421,0.0,0.0,0.0,0.0
2025-12-03 06:00:00,battery_only,1.1693,0.0,-0.0,0.0,0.0,0.0,1.1693,5.2062658684210525,0.0,0.0,0.0,0.0
2025-12-03 07:00:00,battery_only,1.1691,1.0952899999999999,1.0952899999999999,0.0,0.0,0.0,0.0,5.2062658684210525,0.0,0.0,0.0,0.07381000000000015
2025-12-03 08:00:00,battery_only,1.1158,2.11596,2.11596,0.0,0.0,1.00016,0.0,6.156417868421053,0.0,0.0,0.0,0.0
2025-12-03 09:00:00,battery_only,1.1688,2.9924299999999997,2.9924299999999997,0.0,0.0,1.8236299999999996,0.0,7.888866368421052,0.0,0.0,0.0,0.0
2025-12-03 10:00:00,battery_only,1.2294,3.6649200000000004,3.4294000000000002,0.23552000000000017,0.0,2.2,0.0,9.978866368421052,0.0,0.0,0.0,0.0
2025-12-03 11:00:00,battery_only,1.1311,4.08772,3.3311,0.7566199999999998,0.0,2.2,0.0,12.068866368421052,0.0,0.0,0.0,0.0
2025-12-03 12:00:00,battery_only,1.1626,4.23192,3.3626000000000005,0.8693199999999992,0.0,2.2,0.0,14.158866368421052,0.0,0.0,0.0,0.0
2025-12-03 13:00:00,battery_only,1.223,4.08772,3.423,0.66472,0.0,2.2,0.0,16.24886636842105,0.0,0.0,0.0,0.0
2025-12-03 14:00:00,battery_only,1.2181,3.6649200000000004,3.4181,0.24682000000000048,0.0,2.2,0.0,18.33886636842105,0.0,0.0,0.0,0.0
2025-12-03 15:00:00,battery_only,1.3135,2.9924299999999997,2.9924299999999997,0.0,0.0,1.6789299999999998,0.0,19.933849868421053,0.0,0.0,0.0,0.0
2025-12-03 16:00:00,battery_only,1.256,2.11596,2.11596,0.0,0.0,0.8599599999999998,0.0,20.750811868421053,0.0,0.0,0.0,0.0
2025-12-03 17:00:00,battery_only,1.3086,1.0952899999999999,1.0952899999999999,0.0,0.0,0.0,0.2133100000000001,20.52627502631579,0.0,0.0,0.0,0.0
2025-12-03 18:00:00,battery_only,1.4457,0.0,-0.0,0.0,0.0,0.0,1.4457,19.00448555263158,0.0,0.0,0.0,0.0
2025-12-03 19:00:00,battery_only,1.4084,0.0,-0.0,0.0,0.0,0.0,1.4084,17.521959236842104,0.0,0.0,0.0,0.0
2025-12-03 20:00:00,battery_only,1.4516,0.0,-0.0,0.0,0.0,0.0,1.4516,15.993959236842105,0.0,0.0,0.0,0.0
2025-12-03 21:00:00,battery_only,1.4214,0.0,-0.0,0.0,0.0,0.0,1.4214,14.497748710526317,0.0,0.0,0.0,0.0
2025-12-03 22:00:00,battery_only,1.3863,0.0,-0.0,0.0,0.0,0.0,1.3863,13.03848555263158,0.0,0.0,0.0,0.0
2025-12-03 23:00:00,battery_only,1.2799,0.0,-0.0,0.0,0.0,0.0,1.2799,11.691222394736842,0.0,0.0,0.0,0.0
2025-12-04 00:00:00,battery_only,0.9792,0.0,-0.0,0.0,0.0,0.0,0.9792,10.66048555263158,0.0,0.0,0.0,0.0
2025-12-04 01:00:00,battery_only,0.958,0.0,-0.0,0.0,0.0,0.0,0.0,10.66048555263158,0.0,0.0,0.0,0.958
2025-12-04 02:00:00,battery_only,1.0205,0.0,-0.0,0.0,0.0,0.0,1.0205,9.58627502631579,0.0,0.0,0.0,0.0
2025-12-04 03:00:00,battery_only,1.132,0.0,-0.0,0.0,0.0,0.0,1.132,8.39469607894737,0.0,0.0,0.0,0.0
2025-12-04 04:00:00,battery_only,1.0584,0.0,-0.0,0.0,0.0,0.0,1.0584,7.280590815789475,0.0,0.0,0.0,0.0
2025-12-04 05:00:00,battery_only,1.08,0.0,-0.0,0.0,0.0,0.0,1.08,6.143748710526317,0.0,0.0,0.0,0.0
2025-12-04 06:00:00,battery_only,1.0751,0.0,-0.0,0.0,0.0,0.0,1.0751,5.012064500000002,0.0,0.0,0.0,0.0
2025-12-04 07:00:00,battery_only,1.1255,1.2138,1.2138,0.0,0.0,0.08830000000000005,0.0,5.095949500000002,0.0,0.0,0.0,0.0
2025-12-04 08:00:00,battery_only,1.1535,2.3447899999999997,2.3447899999999997,0.0,0.0,1.1912899999999997,0.0,6.227675000000002,0.0,0.0,0.0,0.0
2025-12-04 09:00:00,battery_only,1.145,3.31611,3.31611,0.0,0.0,2.17111,0.0,8.290229500000002,0.0,0.0,0.0,0.0
2025-12-04 10:00:00,battery_only,1.159,4.06133,3.359,0.7023299999999999,0.0,2.2,0.0,10.380229500000002,0.0,0.0,0.0,0.0
2025-12-04 11:00:00,battery_only,1.2171,4.52984,3.4171000000000005,1.1127399999999996,0.0,2.2,0.0,12.470229500000002,0.0,0.0,0.0,0.0
2025-12-04 12:00:00,battery_only,1.2051,4.68965,3.4051,1.2845500000000003,0.0,2.2,0.0,14.560229500000002,0.0,0.0,0.0,0.0
2025-12-04 13:00:00,battery_only,1.1716,4.52984,3.3716,1.1582400000000002,0.0,2.2,0.0,16.650229500000002,0.0,0.0,0.0,0.0
2025-12-04 14:00:00,battery_only,1.1586,4.06133,3.3586,0.7027299999999999,0.0,2.2,0.0,18.7402295,0.0,0.0,0.0,0.0
2025-12-04 15:00:00,battery_only,1.2755,3.31611,3.31611,0.0,0.0,2.04061,0.0,20.678809,0.0,0.0,0.0,0.0
2025-12-04 16:00:00,battery_only,1.2786,2.3447899999999997,2.3447899999999997,0.0,0.0,1.0661899999999997,0.0,21.6916895,0.0,0.0,0.0,0.0
2025-12-04 17:00:00,battery_only,1.2841,1.2138,1.2138,0.0,0.0,0.0,0.07030000000000003,21.617689499999997,0.0,0.0,0.0,0.0
2025-12-04 18:00:00,battery_only,1.4283,0.0,-0.0,0.0,0.0,0.0,0.0,21.617689499999997,0.0,0.0,0.0,1.4283
2025-12-04 19:00:00,battery_only,1.4841,0.0,-0.0,0.0,0.0,0.0,1.4841,20.05547897368421,0.0,0.0,0.0,0.0
2025-12-04 20:00:00,battery_only,1.376,0.0,-0.0,0.0,0.0,0.0,1.376,18.607057921052633,0.0,0.0,0.0,0.0
2025-12-04 21:00:00,battery_only,1.3957,0.0,-0.0,0.0,0.0,0.0,0.0,18.607057921052633,0.0,0.0,0.0,1.3957
2025-12-04 22:00:00,battery_only,1.3477,0.0,-0.0,0.0,0.0,0.0,1.3477,17.188426342105263,0.0,0.0,0.0,0.0
2025-12-04 23:00:00,battery_only,1.2839,0.0,-0.0,0.0,0.0,0.0,1.2839,15.836952657894738,0.0,0.0,0.0,0.0
2025-12-05 00:00:00,battery_only,0.9489,0.0,-0.0,0.0,0.0,0.0,0.9489,14.83811055263158,0.0,0.0,0.0,0.0
2025-12-05 01:00:00,battery_only,0.9447,0.0,-0.0,0.0,0.0,0.0,0.0,14.83811055263158,0.0,0.0,0.0,0.9447
2025-12-05 02:00:00,battery_only,1.0052,0.0,-0.0,0.0,0.0,0.0,1.0052,13.780005289473685,0.0,0.0,0.0,0.0
2025-12-05 03:00:00,battery_only,0.9893,0.0,-0.0,0.0,0.0,0.0,0.0,13.780005289473685,0.0,0.0,0.0,0.9893
2025-12-05 04:00:00,battery_only,1.0537,0.0,-0.0,0.0,0.0,0.0,1.0537,12.670847394736843,0.0,0.0,0.0,0.0
2025-12-05 05:00:00,battery_only,1.0415,0.0,-0.0,0.0,0.0,0.0,1.0415,11.574531605263157,0.0,0.0,0.0,0.0
2025-12-05 06:00:00,battery_only,1.0733,0.0,-0.0,0.0,0.0,0.0,1.0733,10.444742131578947,0.0,0.0,0.0,0.0
2025-12-05 07:00:00,battery_only,1.1706,0.83692,0.83692,0.0,0.0,0.0,0.3336800000000001,10.09350002631579,0.0,0.0,0.0,0.0
2025-12-05 08:00:00,battery_only,1.1686,1.61679,1.61679,0.0,0.0,0.44818999999999987,0.0,10.51928052631579,0.0,0.0,0.0,0.0
2025-12-05 09:00:00,battery_only,1.1923,2.28648,2.28648,0.0,0.0,1.0941800000000002,0.0,11.55875152631579,0.0,0.0,0.0,0.0
2025-12-05 10:00:00,battery_only,1.1423,2.80035,2.80035,0.0,0.0,1.6580499999999998,0.0,13.13389902631579,0.0,0.0,0.0,0.0
2025-12-05 11:00:00,battery_only,1.1334,3.1233299999999997,3.1233299999999997,0.0,0.0,1.9899299999999998,0.0,15.02433252631579,0.0,0.0,0.0,0.0
2025-12-05 12:00:00,battery_only,1.2088,3.23351,3.23351,0.0,0.0,2.02471,0.0,16.94780702631579,0.0,0.0,0.0,0.0
