timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-12-05 13:00:00,battery_only,1.1275,3.1233299999999997,3.1233299999999997,0.0,0.0,1.9958299999999998,0.0,18.84384552631579,0.0,0.0,0.0,0.0
2025-12-05 14:00:00,battery_only,1.2389,2.80035,2.80035,0.0,0.0,1.56145,0.0,20.32722302631579,0.0,0.0,0.0,0.0
2025-12-05 15:00:00,battery_only,1.2749,2.28648,2.28648,0.0,0.0,1.0115800000000001,0.0,21.28822402631579,0.0,0.0,0.0,0.0
2025-12-05 16:00:00,battery_only,1.3088,1.61679,1.61679,0.0,0.0,0.30799,0.0,21.580814526315788,0.0,0.0,0.0,0.0
2025-12-05 17:00:00,battery_only,1.3186,0.83692,0.83692,0.0,0.0,0.0,0.48168,21.073782947368418,0.0,0.0,0.0,0.0
2025-12-05 18:00:00,battery_only,1.3765,0.0,-0.0,0.0,0.0,0.0,1.3765,19.624835578947366,0.0,0.0,0.0,0.0
2025-12-05 19:00:00,battery_only,1.4419,0.0,-0.0,0.0,0.0,0.0,0.0,19.624835578947366,0.0,0.0,0.0,1.4419
2025-12-05 20:00:00,battery_only,1.4142,0.0,-0.0,0.0,0.0,0.0,1.4142,18.136203999999996,0.0,0.0,0.0,0.0
2025-12-05 21:00:00,battery_only,1.391,0.0,-0.0,0.0,0.0,0.0,1.391,16.671993473684207,0.0,0.0,0.0,0.0
2025-12-05 22:00:00,battery_only,1.3731,0.0,-0.0,0.0,0.0,0.0,1.3731,15.226625052631574,0.0,0.0,0.0,0.0
2025-12-05 23:00:00,battery_only,1.281,0.0,-0.0,0.0,0.0,0.0,1.281,13.878203999999995,0.0,0.0,0.0,0.0
2025-12-06 00:00:00,battery_only,0.941,0.0,-0.0,0.0,0.0,0.0,0.0,13.878203999999995,0.0,0.0,0.0,0.941
2025-12-06 01:00:00,battery_only,1.0003,0.0,-0.0,0.0,0.0,0.0,0.0,13.878203999999995,0.0,0.0,0.0,1.0003
2025-12-06 02:00:00,battery_only,1.0054,0.0,-0.0,0.0,0.0,0.0,0.0,13.878203999999995,0.0,0.0,0.0,1.0054
2025-12-06 03:00:00,battery_only,1.0605,0.0,-0.0,0.0,0.0,0.0,1.0605,12.76188821052631,0.0,0.0,0.0,0.0
2025-12-06 04:00:00,battery_only,1.0634,0.0,-0.0,0.0,0.0,0.0,1.0634,11.64251978947368,0.0,0.0,0.0,0.0
2025-12-06 05:00:00,battery_only,1.1197,0.0,-0.0,0.0,0.0,0.0,1.1197,10.463888210526312,0.0,0.0,0.0,0.0
2025-12-06 06:00:00,battery_only,1.141,0.0,-0.0,0.0,0.0,0.0,1.141,9.262835578947364,0.0,0.0,0.0,0.0
2025-12-06 07:00:00,battery_only,1.187,0.9186100000000001,0.9186100000000001,0.0,0.0,0.0,0.2683899999999999,8.980319789473679,0.0,0.0,0.0,0.0
2025-12-06 08:00:00,battery_only,1.1279,1.7745700000000002,1.7745700000000002,0.0,0.0,0.6466700000000003,0.0,9.59465628947368,0.0,0.0,0.0,0.0
2025-12-06 09:00:00,battery_only,1.1675,2.50964,2.50964,0.0,0.0,1.34214,0.0,10.86968928947368,0.0,0.0,0.0,0.0
2025-12-06 10:00:00,battery_only,1.1674,3.0736299999999996,3.0736299999999996,0.0,0.0,1.9062299999999996,0.0,12.68060778947368,0.0,0.0,0.0,0.0
2025-12-06 11:00:00,battery_only,1.1603,3.4281800000000002,3.3603000000000005,0.06787999999999972,0.0,2.2,0.0,14.77060778947368,0.0,0.0,0.0,0.0
2025-12-06 12:00:00,battery_only,1.188,3.5491400000000004,3.388,0.1611400000000005,0.0,2.2,0.0,16.86060778947368,0.0,0.0,0.0,0.0
2025-12-06 13:00:00,battery_only,1.2066,3.4281800000000002,3.4066,0.021580000000000155,0.0,2.2,0.0,18.95060778947368,0.0,0.0,0.0,0.0
2025-12-06 14:00:00,battery_only,1.2198,3.0736299999999996,3.0736299999999996,0.0,0.0,1.8538299999999996,0.0,20.711746289473677,0.0,0.0,0.0,0.0
2025-12-06 15:00:00,battery_only,1.2348,2.50964,2.50964,0.0,0.0,1.2748400000000002,0.0,21.922844289473677,0.0,0.0,0.0,0.0
2025-12-06 16:00:00,battery_only,1.2651,1.7745700000000002,1.7745700000000002,0.0,0.0,0.5094700000000003,0.0,22.406840789473677,0.0,0.0,0.0,0.0
2025-12-06 17:00:00,battery_only,1.3879,0.9186100000000001,0.9186100000000001,0.0,0.0,0.0,0.46928999999999976,21.912851315789467,0.0,0.0,0.0,0.0
2025-12-06 18:00:00,battery_only,1.4254,0.0,-0.0,0.0,0.0,0.0,0.0,21.912851315789467,0.0,0.0,0.0,1.4254
2025-12-06 19:00:00,battery_only,1.4239,0.0,-0.0,0.0,0.0,0.0,1.4239,20.41400921052631,0.0,0.0,0.0,0.0
2025-12-06 20:00:00,battery_only,1.4612,0.0,-0.0,0.0,0.0,0.0,1.4612,18.875903947368414,0.0,0.0,0.0,0.0
2025-12-06 21:00:00,battery_only,1.3741,0.0,-0.0,0.0,0.0,0.0,1.3741,17.429482894736836,0.0,0.0,0.0,0.0
2025-12-06 22:00:00,battery_only,1.362,0.0,-0.0,0.0,0.0,0.0,1.362,15.995798684210522,0.0,0.0,0.0,0.0
2025-12-06 23:00:00,battery_only,1.2622,0.0,-0.0,0.0,0.0,0.0,0.0,15.995798684210522,0.0,0.0,0.0,1.2622
2025-12-07 00:00:00,battery_only,0.9557,0.0,-0.0,0.0,0.0,0.0,0.9557,14.989798684210522,0.0,0.0,0.0,0.0
2025-12-07 01:00:00,battery_only,1.0289,0.0,-0.0,0.0,0.0,0.0,1.0289,13.906746052631574,0.0,0.0,0.0,0.0
2025-12-07 02:00:00,battery_only,0.9551,0.0,-0.0,0.0,0.0,0.0,0.9551,12.901377631578942,0.0,0.0,0.0,0.0
2025-12-07 03:00:00,battery_only,1.035,0.0,-0.0,0.0,0.0,0.0,0.0,12.901377631578942,0.0,0.0,0.0,1.035
2025-12-07 04:00:00,battery_only,1.1151,0.0,-0.0,0.0,0.0,0.0,1.1151,11.727588157894731,0.0,0.0,0.0,0.0
2025-12-07 05:00:00,battery_only,1.1203,0.0,-0.0,0.0,0.0,0.0,1.1203,10.548324999999995,0.0,0.0,0.0,0.0
2025-12-07 06:00:00,battery_only,1.1245,0.0,-0.0,0.0,0.0,0.0,1.1245,9.364640789473679,0.0,0.0,0.0,0.0
2025-12-07 07:00:00,battery_only,1.1185,0.95844,0.95844,0.0,0.0,0.0,0.1600600000000001,9.196156578947363,0.0,0.0,0.0,0.0
2025-12-07 08:00:00,battery_only,1.1254,1.8515700000000002,1.8515700000000002,0.0,0.0,0.7261700000000002,0.0,9.886018078947364,0.0,0.0,0.0,0.0
2025-12-07 09:00:00,battery_only,1.158,2.61849,2.61849,0.0,0.0,1.46049,0.0,11.273483578947364,0.0,0.0,0.0,0.0
2025-12-07 10:00:00,battery_only,1.1463,3.2069799999999997,3.2069799999999997,0.0,0.0,2.0606799999999996,0.0,13.231129578947364,0.0,0.0,0.0,0.0
2025-12-07 11:00:00,battery_only,1.1449,3.5769300000000004,3.3449,0.2320300000000004,0.0,2.2,0.0,15.321129578947364,0.0,0.0,0.0,0.0
2025-12-07 12:00:00,battery_only,1.163,3.7031400000000003,3.3630000000000004,0.3401399999999999,0.0,2.2,0.0,17.411129578947364,0.0,0.0,0.0,0.0
2025-12-07 13:00:00,battery_only,1.1825,3.5769300000000004,3.3825000000000003,0.1944300000000001,0.0,2.2,0.0,19.501129578947364,0.0,0.0,0.0,0.0
2025-12-07 14:00:00,battery_only,1.2229,3.2069799999999997,3.2069799999999997,0.0,0.0,1.9840799999999996,0.0,21.386005578947362,0.0,0.0,0.0,0.0
2025-12-07 15:00:00,battery_only,1.2,2.61849,2.61849,0.0,0.0,1.41849,0.0,22.733571078947364,0.0,0.0,0.0,0.0
2025-12-07 16:00:00,battery_only,1.2669,1.8515700000000002,1.8515700000000002,0.0,0.0,0.5846700000000002,0.0,23.289007578947363,0.0,0.0,0.0,0.0
2025-12-07 17:00:00,battery_only,1.3456,0.95844,0.95844,0.0,0.0,0.0,0.0,23.289007578947363,0.0,0.0,0.0,0.38715999999999995
2025-12-07 18:00:00,battery_only,1.4069,0.0,-0.0,0.0,0.0,0.0,1.4069,21.80806021052631,0.0,0.0,0.0,0.0
2025-12-07 19:00:00,battery_only,1.5215,0.0,-0.0,0.0,0.0,0.0,1.5215,20.20648126315789,0.0,0.0,0.0,0.0
2025-12-07 20:00:00,battery_only,1.4758,0.0,-0.0,0.0,0.0,0.0,1.4758,18.653007578947363,0.0,0.0,0.0,0.0
2025-12-07 21:00:00,battery_only,1.3785,0.0,-0.0,0.0,0.0,0.0,0.0,18.653007578947363,0.0,0.0,0.0,1.3785
2025-12-07 22:00:00,battery_only,1.3749,0.0,-0.0,0.0,0.0,0.0,0.0,18.653007578947363,0.0,0.0,0.0,1.3749
2025-12-07 23:00:00,battery_only,1.2868,0.0,-0.0,0.0,0.0,0.0,1.2868,17.29848126315789,0.0,0.0,0.0,0.0
2025-12-08 00:00:00,battery_only,0.961,0.0,-0.0,0.0,0.0,0.0,0.961,16.28690231578947,0.0,0.0,0.0,0.0
2025-12-08 01:00:00,battery_only,0.9328,0.0,-0.0,0.0,0.0,0.0,0.9328,15.305007578947365,0.0,0.0,0.0,0.0
2025-12-08 02:00:00,battery_only,1.0376,0.0,-0.0,0.0,0.0,0.0,1.0376,14.212797052631576,0.0,0.0,0.0,0.0
2025-12-08 03:00:00,battery_only,0.9705,0.0,-0.0,0.0,0.0,0.0,0.9705,13.191218105263156,0.0,0.0,0.0,0.0
2025-12-08 04:00:00,battery_only,1.0574,0.0,-0.0,0.0,0.0,0.0,1.0574,12.078165473684209,0.0,0.0,0.0,0.0
2025-12-08 05:00:00,battery_only,1.0832,0.0,-0.0,0.0,0.0,0.0,1.0832,10.93795494736842,0.0,0.0,0.0,0.0
2025-12-08 06:00:00,battery_only,1.1359,0.0,-0.0,0.0,0.0,0.0,0.0,10.93795494736842,0.0,0.0,0.0,1.1359
2025-12-08 07:00:00,battery_only,1.2015,0.9159499999999999,0.9159499999999999,0.0,0.0,0.0,0.2855500000000001,10.637375999999998,0.0,0.0,0.0,0.0
2025-12-08 08:00:00,battery_only,1.1786,1.76953,1.76953,0.0,0.0,0.59093,0.0,11.198759499999998,0.0,0.0,0.0,0.0
2025-12-08 09:00:00,battery_only,1.1442,2.5025,2.5025,0.0,0.0,1.3582999999999998,0.0,12.489144499999998,0.0,0.0,0.0,0.0
2025-12-08 10:00:00,battery_only,1.1955,3.06488,3.06488,0.0,0.0,1.86938,0.0,14.265055499999999,0.0,0.0,0.0,0.0
2025-12-08 11:00:00,battery_only,1.1387,3.41845,3.3387000000000002,0.07974999999999977,0.0,2.2,0.0,16.3550555,0.0,0.0,0.0,0.0
2025-12-08 12:00:00,battery_only,1.1698,3.53906,3.3698,0.16925999999999997,0.0,2.2,0.0,18.4450555,0.0,0.0,0.0,0.0
2025-12-08 13:00:00,battery_only,1.1349,3.41845,3.3349,0.08354999999999979,0.0,2.2,0.0,20.5350555,0.0,0.0,0.0,0.0
2025-12-08 14:00:00,battery_only,1.1642,3.06488,3.06488,0.0,0.0,1.9006800000000001,0.0,22.340701499999998,0.0,0.0,0.0,0.0
2025-12-08 15:00:00,battery_only,1.233,2.5025,2.5025,0.0,0.0,1.2694999999999999,0.0,23.5467265,0.0,0.0,0.0,0.0
2025-12-08 16:00:00,battery_only,1.2924,1.76953,1.76953,0.0,0.0,0.47713000000000005,0.0,24.0,0.0,0.0,0.0,0.0
2025-12-08 17:00:00,battery_only,1.2848,0.9159499999999999,0.9159499999999999,0.0,0.0,0.0,0.0,24.0,0.0,0.0,0.0,0.36885
2025-12-08 18:00:00,battery_only,1.4209,0.0,-0.0,0.0,0.0,0.0,1.4209,22.504315789473683,0.0,0.0,0.0,0.0
2025-12-08 19:00:00,battery_only,1.4211,0.0,-0.0,0.0,0.0,0.0,1.4211,21.00842105263158,0.0,0.0,0.0,0.0
2025-12-08 20:00:00,battery_only,1.5021,0.0,-0.0,0.0,0.0,0.0,1.5021,19.427263157894735,0.0,0.0,0.0,0.0
2025-12-08 21:00:00,battery_only,1.4116,0.0,-0.0,0.0,0.0,0.0,1.4116,17.94136842105263,0.0,0.0,0.0,0.0
2025-12-08 22:00:00,battery_only,1.3138,0.0,-0.0,0.0,0.0,0.0,1.3138,16.558421052631576,0.0,0.0,0.0,0.0
2025-12-08 23:00:00,battery_only,1.262,0.0,-0.0,0.0,0.0,0.0,1.262,15.229999999999997,0.0,0.0,0.0,0.0
2025-12-09 00:00:00,battery_only,0.9365,0.0,-0.0,0.0,0.0,0.0,0.0,15.229999999999997,0.0,0.0,0.0,0.9365
2025-12-09 01:00:00,battery_only,1.0101,0.0,-0.0,0.0,0.0,0.0,1.0101,14.16673684210526,0.0,0.0,0.0,0.0
2025-12-09 02:00:00,battery_only,0.9824,0.0,-0.0,0.0,0.0,0.0,0.9824,13.132631578947366,0.0,0.0,0.0,0.0
2025-12-09 03:00:00,battery_only,0.9992,0.0,-0.0,0.0,0.0,0.0,0.9992,12.080842105263155,0.0,0.0,0.0,0.0
2025-12-09 04:00:00,battery_only,1.0552,0.0,-0.0,0.0,0.0,0.0,1.0552,10.970105263157892,0.0,0.0,0.0,0.0
2025-12-09 05:00:00,battery_only,1.0449,0.0,-0.0,0.0,0.0,0.0,0.0,10.970105263157892,0.0,0.0,0.0,1.0449
2025-12-09 06:00:00,battery_only,1.0753,0.0,-0.0,0.0,0.0,0.0,1.0753,9.838210526315788,0.0,0.0,0.0,0.0
2025-12-09 07:00:00,battery_only,1.1593,0.76342,0.76342,0.0,0.0,0.0,0.0,9.838210526315788,0.0,0.0,0.0,0.39588
2025-12-09 08:00:00,battery_only,1.1248,1.4748999999999999,1.4748999999999999,0.0,0.0,0.35009999999999986,0.0,10.170805526315787,0.0,0.0,0.0,0.0
2025-12-09 09:00:00,battery_only,1.1267,2.0857900000000003,2.0857900000000003,0.0,0.0,0.9590900000000002,0.0,11.081941026315787,0.0,0.0,0.0,0.0
2025-12-09 10:00:00,battery_only,1.1867,2.55458,2.55458,0.0,0.0,1.36788,0.0,12.381427026315787,0.0,0.0,0.0,0.0
2025-12-09 11:00:00,battery_only,1.1761,2.8492800000000003,2.8492800000000003,0.0,0.0,1.6731800000000003,0.0,13.970948026315787,0.0,0.0,0.0,0.0
2025-12-09 12:00:00,battery_only,1.1239,2.9497299999999997,2.9497299999999997,0.0,0.0,1.8258299999999998,0.0,15.705486526315786,0.0,0.0,0.0,0.0
2025-12-09 13:00:00,battery_only,1.1566,2.8492800000000003,2.8492800000000003,0.0,0.0,1.6926800000000002,0.0,17.313532526315786,0.0,0.0,0.0,0.0
2025-12-09 14:00:00,battery_only,1.1684,2.55458,2.55458,0.0,0.0,1.38618,0.0,18.630403526315785,0.0,0.0,0.0,0.0
2025-12-09 15:00:00,battery_only,1.29,2.0857900000000003,2.0857900000000003,0.0,0.0,0.7957900000000002,0.0,19.386404026315784,0.0,0.0,0.0,0.0
2025-12-09 16:00:00,battery_only,1.3103,1.4748999999999999,1.4748999999999999,0.0,0.0,0.16459999999999986,0.0,19.542774026315783,0.0,0.0,0.0,0.0
2025-12-09 17:00:00,battery_only,1.3275,0.76342,0.76342,0.0,0.0,0.0,0.0,19.542774026315783,0.0,0.0,0.0,0.5640799999999999
2025-12-09 18:00:00,battery_only,1.4236,0.0,-0.0,0.0,0.0,0.0,0.0,19.542774026315783,0.0,0.0,0.0,1.4236
2025-12-09 19:00:00,battery_only,1.4029,0.0,-0.0,0.0,0.0,0.0,1.4029,18.06603718421052,0.0,0.0,0.0,0.0
2025-12-09 20:00:00,battery_only,1.4353,0.0,-0.0,0.0,0.0,0.0,1.4353,16.55519507894736,0.0,0.0,0.0,0.0
2025-12-09 21:00:00,battery_only,1.4271,0.0,-0.0,0.0,0.0,0.0,0.0,16.55519507894736,0.0,0.0,0.0,1.4271
2025-12-09 22:00:00,battery_only,1.3666,0.0,-0.0,0.0,0.0,0.0,1.3666,15.116668763157886,0.0,0.0,0.0,0.0
2025-12-09 23:00:00,battery_only,1.2563,0.0,-0.0,0.0,0.0,0.0,1.2563,13.794247710526307,0.0,0.0,0.0,0.0
2025-12-10 00:00:00,battery_only,0.9726,0.0,-0.0,0.0,0.0,0.0,0.9726,12.770458236842096,0.0,0.0,0.0,0.0
2025-12-10 01:00:00,battery_only,0.9729,0.0,-0.0,0.0,0.0,0.0,0.9729,11.746352973684202,0.0,0.0,0.0,0.0
2025-12-10 02:00:00,battery_only,0.9772,0.0,-0.0,0.0,0.0,0.0,0.9772,10.717721394736833,0.0,0.0,0.0,0.0
2025-12-10 03:00:00,battery_only,0.9946,0.0,-0.0,0.0,0.0,0.0,0.9946,9.67077402631578,0.0,0.0,0.0,0.0
2025-12-10 04:00:00,battery_only,1.023,0.0,-0.0,0.0,0.0,0.0,1.023,8.593931921052622,0.0,0.0,0.0,0.0
2025-12-10 05:00:00,battery_only,1.0842,0.0,-0.0,0.0,0.0,0.0,1.0842,7.452668763157885,0.0,0.0,0.0,0.0
2025-12-10 06:00:00,battery_only,1.1297,0.0,-0.0,0.0,0.0,0.0,0.0,7.452668763157885,0.0,0.0,0.0,1.1297
2025-12-10 07:00:00,battery_only,1.1524,0.93079,0.93079,0.0,0.0,0.0,0.22161000000000008,7.219395078947359,0.0,0.0,0.0,0.0
2025-12-10 08:00:00,battery_only,1.1223,1.79816,1.79816,0.0,0.0,0.6758599999999999,0.0,7.861462078947359,0.0,0.0,0.0,0.0
2025-12-10 09:00:00,battery_only,1.13,2.54303,2.54303,0.0,0.0,1.41303,0.0,9.203840578947359,0.0,0.0,0.0,0.0
2025-12-10 10:00:00,battery_only,1.1724,3.11451,3.11451,0.0,0.0,1.94211,0.0,11.048845078947359,0.0,0.0,0.0,0.0
2025-12-10 11:00:00,battery_only,1.207,3.47382,3.407,0.06681999999999988,0.0,2.2,0.0,13.138845078947359,0.0,0.0,0.0,0.0
2025-12-10 12:00:00,battery_only,1.1694,3.5963899999999995,3.3694,0.22698999999999936,0.0,2.2,0.0,15.228845078947359,0.0,0.0,0.0,0.0
2025-12-10 13:00:00,battery_only,1.1633,3.47382,3.3633,0.11051999999999973,0.0,2.2,0.0,17.31884507894736,0.0,0.0,0.0,0.0
2025-12-10 14:00:00,battery_only,1.2051,3.11451,3.11451,0.0,0.0,1.90941,0.0,19.13278457894736,0.0,0.0,0.0,0.0
2025-12-10 15:00:00,battery_only,1.1941,2.54303,2.54303,0.0,0.0,1.34893,0.0,20.41426807894736,0.0,0.0,0.0,0.0
2025-12-10 16:00:00,battery_only,1.3237,1.79816,1.79816,0.0,0.0,0.4744599999999999,0.0,20.86500507894736,0.0,0.0,0.0,0.0
2025-12-10 17:00:00,battery_only,1.3478,0.93079,0.93079,0.0,0.0,0.0,0.0,20.86500507894736,0.0,0.0,0.0,0.4170100000000001
2025-12-10 18:00:00,battery_only,1.3814,0.0,-0.0,0.0,0.0,0.0,1.3814,19.410899815789463,0.0,0.0,0.0,0.0
2025-12-10 19:00:00,battery_only,1.4433,0.0,-0.0,0.0,0.0,0.0,1.4433,17.891636657894725,0.0,0.0,0.0,0.0
2025-12-10 20:00:00,battery_only,1.4402,0.0,-0.0,0.0,0.0,0.0,0.0,17.891636657894725,0.0,0.0,0.0,1.4402
2025-12-10 21:00:00,battery_only,1.4682,0.0,-0.0,0.0,0.0,0.0,0.0,17.891636657894725,0.0,0.0,0.0,1.4682
2025-12-10 22:00:00,battery_only,1.3446,0.0,-0.0,0.0,0.0,0.0,0.0,17.891636657894725,0.0,0.0,0.0,1.3446
2025-12-10 23:00:00,battery_only,1.2646,0.0,-0.0,0.0,0.0,0.0,1.2646,16.560478763157885,0.0,0.0,0.0,0.0
2025-12-11 00:00:00,battery_only,0.9827,0.0,-0.0,0.0,0.0,0.0,0.0,16.560478763157885,0.0,0.0,0.0,0.9827
2025-12-11 01:00:00,battery_only,0.9474,0.0,-0.0,0.0,0.0,0.0,0.9474,15.563215605263148,0.0,0.0,0.0,0.0
2025-12-11 02:00:00,battery_only,0.9884,0.0,-0.0,0.0,0.0,0.0,0.9884,14.522794552631568,0.0,0.0,0.0,0.0
2025-12-11 03:00:00,battery_only,1.0125,0.0,-0.0,0.0,0.0,0.0,0.0,14.522794552631568,0.0,0.0,0.0,1.0125
2025-12-11 04:00:00,battery_only,0.9876,0.0,-0.0,0.0,0.0,0.0,0.9876,13.483215605263148,0.0,0.0,0.0,0.0
2025-12-11 05:00:00,battery_only,1.0848,0.0,-0.0,0.0,0.0,0.0,0.0,13.483215605263148,0.0,0.0,0.0,1.0848
2025-12-11 06:00:00,battery_only,1.115,0.0,-0.0,0.0,0.0,0.0,0.0,13.483215605263148,0.0,0.0,0.0,1.115
2025-12-11 07:00:00,battery_only,1.1502,0.6323099999999999,0.6323099999999999,0.0,0.0,0.0,0.0,13.483215605263148,0.0,0.0,0.0,0.51789
2025-12-11 08:00:00,battery_only,1.1615,1.2214999999999998,1.2214999999999998,0.0,0.0,0.05999999999999983,0.0,13.540215605263148,0.0,0.0,0.0,0.0
2025-12-11 09:00:00,battery_only,1.1707,1.72746,1.72746,0.0,0.0,0.5567599999999999,0.0,14.069137605263148,0.0,0.0,0.0,0.0
2025-12-11 10:00:00,battery_only,1.203,2.1156800000000002,2.1156800000000002,0.0,0.0,0.9126800000000002,0.0,14.936183605263148,0.0,0.0,0.0,0.0
2025-12-11 11:00:00,battery_only,1.121,2.3597,2.3597,0.0,0.0,1.2387000000000001,0.0,16.11294860526315,0.0,0.0,0.0,0.0
2025-12-11 12:00:00,battery_only,1.1533,2.44293,2.44293,0.0,0.0,1.28963,0.0,17.33809710526315,0.0,0.0,0.0,0.0
2025-12-11 13:00:00,battery_only,1.1984,2.3597,2.3597,0.0,0.0,1.1613000000000002,0.0,18.44133210526315,0.0,0.0,0.0,0.0
2025-12-11 14:00:00,battery_only,1.2135,2.1156800000000002,2.1156800000000002,0.0,0.0,0.9021800000000002,0.0,19.29840310526315,0.0,0.0,0.0,0.0
2025-12-11 15:00:00,battery_only,1.2464,1.72746,1.72746,0.0,0.0,0.48106000000000004,0.0,19.755410105263152,0.0,0.0,0.0,0.0
2025-12-11 16:00:00,battery_only,1.3721,1.2214999999999998,1.2214999999999998,0.0,0.0,0.0,0.0,19.755410105263152,0.0,0.0,0.0,0.1506000000000003
2025-12-11 17:00:00,battery_only,1.3622,0.6323099999999999,0.6323099999999999,0.0,0.0,0.0,0.7298900000000001,18.987104842105257,0.0,0.0,0.0,0.0
2025-12-11 18:00:00,battery_only,1.4424,0.0,-0.0,0.0,0.0,0.0,1.4424,17.46878905263157,0.0,0.0,0.0,0.0
2025-12-11 19:00:00,battery_only,1.4385,0.0,-0.0,0.0,0.0,0.0,1.4385,15.954578526315782,0.0,0.0,0.0,0.0
2025-12-11 20:00:00,battery_only,1.4244,0.0,-0.0,0.0,0.0,0.0,1.4244,14.45521010526315,0.0,0.0,0.0,0.0
2025-12-11 21:00:00,battery_only,1.4129,0.0,-0.0,0.0,0.0,0.0,0.0,14.45521010526315,0.0,0.0,0.0,1.4129
2025-12-11 22:00:00,battery_only,1.3753,0.0,-0.0,0.0,0.0,0.0,1.3753,13.007525894736835,0.0,0.0,0.0,0.0
2025-12-11 23:00:00,battery_only,1.2729,0.0,-0.0,0.0,0.0,0.0,0.0,13.007525894736835,0.0,0.0,0.0,1.2729
2025-12-12 00:00:00,battery_only,0.9774,0.0,-0.0,0.0,0.0,0.0,0.9774,11.978683789473678,0.0,0.0,0.0,0.0
2025-12-12 01:00:00,battery_only,0.9637,0.0,-0.0,0.0,0.0,0.0,0.9637,10.964262736842098,0.0,0.0,0.0,0.0
2025-12-12 02:00:00,battery_only,0.9707,0.0,-0.0,0.0,0.0,0.0,0.0,10.964262736842098,0.0,0.0,0.0,0.9707
2025-12-12 03:00:00,battery_only,0.9982,0.0,-0.0,0.0,0.0,0.0,0.0,10.964262736842098,0.0,0.0,0.0,0.9982
2025-12-12 04:00:00,battery_only,1.0594,0.0,-0.0,0.0,0.0,0.0,0.0,10.964262736842098,0.0,0.0,0.0,1.0594
2025-12-12 05:00:00,battery_only,1.1036,0.0,-0.0,0.0,0.0,0.0,0.0,10.964262736842098,0.0,0.0,0.0,1.1036
2025-12-12 06:00:00,battery_only,1.0843,0.0,-0.0,0.0,0.0,0.0,1.0843,9.822894315789467,0.0,0.0,0.0,0.0
2025-12-12 07:00:00,battery_only,1.1707,0.71253,0.71253,0.0,0.0,0.0,0.4581700000000001,9.340610105263151,0.0,0.0,0.0,0.0
2025-12-12 08:00:00,battery_only,1.1393,1.37655,1.37655,0.0,0.0,0.23724999999999996,0.0,9.565997605263151,0.0,0.0,0.0,0.0
2025-12-12 09:00:00,battery_only,1.1775,1.9467,1.9467,0.0,0.0,0.7692000000000001,0.0,10.296737605263152,0.0,0.0,0.0,0.0
2025-12-12 10:00:00,battery_only,1.1532,2.3842,2.3842,0.0,0.0,1.2309999999999999,0.0,11.466187605263151,0.0,0.0,0.0,0.0
2025-12-12 11:00:00,battery_only,1.21,2.65923,2.65923,0.0,0.0,1.44923,0.0,12.842956105263152,0.0,0.0,0.0,0.0
2025-12-12 12:00:00,battery_only,1.1509,2.7531,2.7531,0.0,0.0,1.6021999999999998,0.0,14.365046105263152,0.0,0.0,0.0,0.0
2025-12-12 13:00:00,battery_only,1.1825,2.65923,2.65923,0.0,0.0,1.4767299999999999,0.0,15.767939605263152,0.0,0.0,0.0,0.0
2025-12-12 14:00:00,battery_only,1.2176,2.3842,2.3842,0.0,0.0,1.1665999999999999,0.0,16.876209605263153,0.0,0.0,0.0,0.0
2025-12-12 15:00:00,battery_only,1.2027,1.9467,1.9467,0.0,0.0,0.744,0.0,17.583009605263154,0.0,0.0,0.0,0.0
2025-12-12 16:00:00,battery_only,1.2777,1.37655,1.37655,0.0,0.0,0.09884999999999988,0.0,17.676917105263154,0.0,0.0,0.0,0.0
2025-12-12 17:00:00,battery_only,1.3326,0.71253,0.71253,0.0,0.0,0.0,0.0,17.676917105263154,0.0,0.0,0.0,0.62007
2025-12-12 18:00:00,battery_only,1.3866,0.0,-0.0,0.0,0.0,0.0,1.3866,16.217338157894734,0.0,0.0,0.0,0.0
2025-12-12 19:00:00,battery_only,1.434,0.0,-0.0,0.0,0.0,0.0,1.434,14.707864473684207,0.0,0.0,0.0,0.0
2025-12-12 20:00:00,battery_only,1.4963,0.0,-0.0,0.0,0.0,0.0,0.0,14.707864473684207,0.0,0.0,0.0,1.4963
2025-12-12 21:00:00,battery_only,1.4032,0.0,-0.0,0.0,0.0,0.0,1.4032,13.23081184210526,0.0,0.0,0.0,0.0
2025-12-12 22:00:00,battery_only,1.3704,0.0,-0.0,0.0,0.0,0.0,0.0,13.23081184210526,0.0,0.0,0.0,1.3704
2025-12-12 23:00:00,battery_only,1.2698,0.0,-0.0,0.0,0.0,0.0,1.2698,11.89418026315789,0.0,0.0,0.0,0.0
2025-12-13 00:00:00,battery_only,0.9302,0.0,-0.0,0.0,0.0,0.0,0.0035118249999938735,11.89048360526316,0.0,0.0,0.0,0.9266881750000061
2025-12-13 01:00:00,battery_only,0.9953,0.0,-0.0,0.0,0.0,0.0,0.9953,10.842799394736844,0.0,0.0,0.0,0.0
2025-12-13 02:00:00,battery_only,0.9471,0.0,-0.0,0.0,0.0,0.0,0.0,10.842799394736844,0.0,0.0,0.0,0.9471
2025-12-13 03:00:00,battery_only,1.0325,0.0,-0.0,0.0,0.0,0.0,0.0,10.842799394736844,0.0,0.0,0.0,1.0325
2025-12-13 04:00:00,battery_only,1.0293,0.0,-0.0,0.0,0.0,0.0,0.0,10.842799394736844,0.0,0.0,0.0,1.0293
2025-12-13 05:00:00,battery_only,1.086,0.0,-0.0,0.0,0.0,0.0,0.0,10.842799394736844,0.0,0.0,0.0,1.086
2025-12-13 06:00:00,battery_only,1.084,0.0,-0.0,0.0,0.0,0.0,1.084,9.701746763157896,0.0,0.0,0.0,0.0
2025-12-13 07:00:00,battery_only,1.159,0.47467,0.47467,0.0,0.0,0.0,0.6843300000000001,8.981399394736844,0.0,0.0,0.0,0.0
2025-12-13 08:00:00,battery_only,1.1996,0.917,0.917,0.0,0.0,0.0,0.28259999999999996,8.683925710526317,0.0,0.0,0.0,0.0
2025-12-13 09:00:00,battery_only,1.1452,1.2968899999999999,1.2968899999999999,0.0,0.0,0.15168999999999988,0.0,8.828031210526317,0.0,0.0,0.0,0.0
2025-12-13 10:00:00,battery_only,1.1489,1.5882999999999998,1.5882999999999998,0.0,0.0,0.4393999999999998,0.0,9.245461210526317,0.0,0.0,0.0,0.0
2025-12-13 11:00:00,battery_only,1.1829,1.7715600000000002,1.7715600000000002,0.0,0.0,0.5886600000000002,0.0,9.804688210526317,0.0,0.0,0.0,0.0
2025-12-13 12:00:00,battery_only,1.1891,1.834,1.834,0.0,0.0,0.6449,0.0,10.417343210526317,0.0,0.0,0.0,0.0
2025-12-13 13:00:00,battery_only,1.1071,1.7715600000000002,1.7715600000000002,0.0,0.0,0.6644600000000003,0.0,11.048580210526318,0.0,0.0,0.0,0.0
2025-12-13 14:00:00,battery_only,1.2732,1.5882999999999998,1.5882999999999998,0.0,0.0,0.3150999999999997,0.0,11.347925210526316,0.0,0.0,0.0,0.0
2025-12-13 15:00:00,battery_only,1.2579,1.2968899999999999,1.2968899999999999,0.0,0.0,0.03898999999999986,0.0,11.384965710526316,0.0,0.0,0.0,0.0
2025-12-13 16:00:00,battery_only,1.3126,0.917,0.917,0.0,0.0,0.0,0.39559999999999995,10.968544657894737,0.0,0.0,0.0,0.0
2025-12-13 17:00:00,battery_only,1.3461,0.47467,0.47467,0.0,0.0,0.0,0.0,10.968544657894737,0.0,0.0,0.0,0.8714300000000001
2025-12-13 18:00:00,battery_only,1.3509,0.0,-0.0,0.0,0.0,0.0,0.0,10.968544657894737,0.0,0.0,0.0,1.3509
2025-12-13 19:00:00,battery_only,1.4815,0.0,-0.0,0.0,0.0,0.0,1.4815,9.40907097368421,0.0,0.0,0.0,0.0
2025-12-13 20:00:00,battery_only,1.4485,0.0,-0.0,0.0,0.0,0.0,1.4485,7.884334131578948,0.0,0.0,0.0,0.0
2025-12-13 21:00:00,battery_only,1.4515,0.0,-0.0,0.0,0.0,0.0,0.0,7.884334131578948,0.0,0.0,0.0,1.4515
2025-12-13 22:00:00,battery_only,1.3534,0.0,-0.0,0.0,0.0,0.0,0.0,7.884334131578948,0.0,0.0,0.0,1.3534
2025-12-13 23:00:00,battery_only,1.2766,0.0,-0.0,0.0,0.0,0.0,0.0,7.884334131578948,0.0,0.0,0.0,1.2766
2025-12-14 00:00:00,battery_only,0.9495,0.0,-0.0,0.0,0.0,0.0,0.9495,6.884860447368421,0.0,0.0,0.0,0.0
2025-12-14 01:00:00,battery_only,1.0062,0.0,-0.0,0.0,0.0,0.0,0.0,6.884860447368421,0.0,0.0,0.0,1.0062
2025-12-14 02:00:00,battery_only,0.954,0.0,-0.0,0.0,0.0,0.0,0.954,5.8806499210526315,0.0,0.0,0.0,0.0
2025-12-14 03:00:00,battery_only,1.0838,0.0,-0.0,0.0,0.0,0.0,1.0838,4.739807815789473,0.0,0.0,0.0,0.0
2025-12-14 04:00:00,battery_only,1.1167,0.0,-0.0,0.0,0.0,0.0,0.0,4.739807815789473,0.0,0.0,0.0,1.1167
2025-12-14 05:00:00,battery_only,1.1381,0.0,-0.0,0.0,0.0,0.0,1.1381,3.5418078157894737,0.0,0.0,0.0,0.0
2025-12-14 06:00:00,battery_only,1.1667,0.0,-0.0,0.0,0.0,0.0,1.1667,2.313702552631579,0.0,0.0,0.0,0.0
2025-12-14 07:00:00,battery_only,1.1523,1.1851699999999998,1.1851699999999998,0.0,0.0,0.03286999999999973,0.0,2.3449290526315787,0.0,0.0,0.0,0.0
2025-12-14 08:00:00,battery_only,1.2074,2.28956,2.28956,0.0,0.0,1.0821599999999998,0.0,3.3729810526315784,0.0,0.0,0.0,0.0
2025-12-14 09:00:00,battery_only,1.1682,3.2379200000000004,3.2379200000000004,0.0,0.0,2.0697200000000002,0.0,5.3392150526315785,0.0,0.0,0.0,0.0
2025-12-14 10:00:00,battery_only,1.1183,3.96564,3.3183000000000002,0.6473399999999998,0.0,2.2,0.0,7.429215052631578,0.0,0.0,0.0,0.0
2025-12-14 11:00:00,battery_only,1.2171,4.42309,3.4171000000000005,1.0059899999999997,0.0,2.2,0.0,9.519215052631578,0.0,0.0,0.0,0.0
2025-12-14 12:00:00,battery_only,1.2103,4.57912,3.4103000000000003,1.1688199999999993,0.0,2.2,0.0,11.609215052631578,0.0,0.0,0.0,0.0
2025-12-14 13:00:00,battery_only,1.1848,4.42309,3.3848000000000003,1.03829,0.0,2.2,0.0,13.699215052631578,0.0,0.0,0.0,0.0
2025-12-14 14:00:00,battery_only,1.167,3.96564,3.367,0.5986400000000001,0.0,2.2,0.0,15.789215052631578,0.0,0.0,0.0,0.0
2025-12-14 15:00:00,battery_only,1.2212,3.2379200000000004,3.2379200000000004,0.0,0.0,2.0167200000000003,0.0,17.705099052631578,0.0,0.0,0.0,0.0
2025-12-14 16:00:00,battery_only,1.2293,2.28956,2.28956,0.0,0.0,1.0602599999999998,0.0,18.712346052631577,0.0,0.0,0.0,0.0
2025-12-14 17:00:00,battery_only,1.3827,1.1851699999999998,1.1851699999999998,0.0,0.0,0.0,0.1975300000000002,18.504419736842102,0.0,0.0,0.0,0.0
2025-12-14 18:00:00,battery_only,1.3593,0.0,-0.0,0.0,0.0,0.0,1.3593,17.073577631578946,0.0,0.0,0.0,0.0
2025-12-14 19:00:00,battery_only,1.4683,0.0,-0.0,0.0,0.0,0.0,0.0,17.073577631578946,0.0,0.0,0.0,1.4683
2025-12-14 20:00:00,battery_only,1.439,0.0,-0.0,0.0,0.0,0.0,1.439,15.558840789473683,0.0,0.0,0.0,0.0
2025-12-14 21:00:00,battery_only,1.3847,0.0,-0.0,0.0,0.0,0.0,0.0,15.558840789473683,0.0,0.0,0.0,1.3847
2025-12-14 22:00:00,battery_only,1.3687,0.0,-0.0,0.0,0.0,0.0,0.0,15.558840789473683,0.0,0.0,0.0,1.3687
2025-12-14 23:00:00,battery_only,1.2577,0.0,-0.0,0.0,0.0,0.0,0.0,15.558840789473683,0.0,0.0,0.0,1.2577
2025-12-15 00:00:00,battery_only,0.9909,0.0,-0.0,0.0,0.0,0.0,0.9909,14.515788157894736,0.0,0.0,0.0,0.0
2025-12-15 01:00:00,battery_only,0.9311,0.0,-0.0,0.0,0.0,0.0,0.9311,13.53568289473684,0.0,0.0,0.0,0.0
2025-12-15 02:00:00,battery_only,0.9587,0.0,-0.0,0.0,0.0,0.0,0.9587,12.526524999999998,0.0,0.0,0.0,0.0
2025-12-15 03:00:00,battery_only,0.9296,0.0,-0.0,0.0,0.0,0.0,0.9296,11.547998684210524,0.0,0.0,0.0,0.0
2025-12-15 04:00:00,battery_only,0.9679,0.0,-0.0,0.0,0.0,0.0,0.9679,10.529156578947367,0.0,0.0,0.0,0.0
2025-12-15 05:00:00,battery_only,1.1344,0.0,-0.0,0.0,0.0,0.0,0.0,10.529156578947367,0.0,0.0,0.0,1.1344
2025-12-15 06:00:00,battery_only,1.1839,0.0,-0.0,0.0,0.0,0.0,1.1839,9.282946052631578,0.0,0.0,0.0,0.0
2025-12-15 07:00:00,battery_only,1.149,0.53844,0.53844,0.0,0.0,0.0,0.0,9.282946052631578,0.0,0.0,0.0,0.61056
2025-12-15 08:00:00,battery_only,1.1337,1.0402,1.0402,0.0,0.0,0.0,0.09349999999999992,9.184524999999999,0.0,0.0,0.0,0.0
2025-12-15 09:00:00,battery_only,1.1526,1.47105,1.47105,0.0,0.0,0.3184499999999999,0.0,9.487052499999999,0.0,0.0,0.0,0.0
2025-12-15 10:00:00,battery_only,1.1878,1.80166,1.80166,0.0,0.0,0.6138600000000001,0.0,10.070219499999999,0.0,0.0,0.0,0.0
2025-12-15 11:00:00,battery_only,1.1424,2.00949,2.00949,0.0,0.0,0.8670899999999999,0.0,10.893954999999998,0.0,0.0,0.0,0.0
2025-12-15 12:00:00,battery_only,1.1721,2.0804,2.0804,0.0,0.0,0.9083000000000001,0.0,11.756839999999999,0.0,0.0,0.0,0.0
2025-12-15 13:00:00,battery_only,1.1762,2.00949,2.00949,0.0,0.0,0.8332900000000001,0.0,12.548465499999999,0.0,0.0,0.0,0.0
2025-12-15 14:00:00,battery_only,1.1792,1.80166,1.80166,0.0,0.0,0.62246,0.0,13.139802499999998,0.0,0.0,0.0,0.0
2025-12-15 15:00:00,battery_only,1.214,1.47105,1.47105,0.0,0.0,0.25705,0.0,13.383999999999999,0.0,0.0,0.0,0.0
2025-12-15 16:00:00,battery_only,1.2898,1.0402,1.0402,0.0,0.0,0.0,0.24960000000000004,13.121263157894735,0.0,0.0,0.0,0.0
2025-12-15 17:00:00,battery_only,1.3089,0.53844,0.53844,0.0,0.0,0.0,0.7704599999999999,12.310252631578946,0.0,0.0,0.0,0.0
2025-12-15 18:00:00,battery_only,1.4193,0.0,-0.0,0.0,0.0,0.0,1.4193,10.816252631578946,0.0,0.0,0.0,0.0
2025-12-15 19:00:00,battery_only,1.4328,0.0,-0.0,0.0,0.0,0.0,0.0,10.816252631578946,0.0,0.0,0.0,1.4328
2025-12-15 20:00:00,battery_only,1.4625,0.0,-0.0,0.0,0.0,0.0,1.4625,9.27677894736842,0.0,0.0,0.0,0.0
2025-12-15 21:00:00,battery_only,1.4707,0.0,-0.0,0.0,0.0,0.0,1.4707,7.728673684210525,0.0,0.0,0.0,0.0
2025-12-15 22:00:00,battery_only,1.3457,0.0,-0.0,0.0,0.0,0.0,1.3457,6.312147368421052,0.0,0.0,0.0,0.0
2025-12-15 23:00:00,battery_only,1.2899,0.0,-0.0,0.0,0.0,0.0,1.2899,4.954357894736842,0.0,0.0,0.0,0.0
2025-12-16 00:00:00,battery_only,0.9095,0.0,-0.0,0.0,0.0,0.0,0.0,4.954357894736842,0.0,0.0,0.0,0.9095
2025-12-16 01:00:00,battery_only,0.9557,0.0,-0.0,0.0,0.0,0.0,0.0,4.954357894736842,0.0,0.0,0.0,0.9557
2025-12-16 02:00:00,battery_only,0.9831,0.0,-0.0,0.0,0.0,0.0,0.0,4.954357894736842,0.0,0.0,0.0,0.9831
2025-12-16 03:00:00,battery_only,1.0646,0.0,-0.0,0.0,0.0,0.0,1.0646,3.8337263157894736,0.0,0.0,0.0,0.0
2025-12-16 04:00:00,battery_only,0.9749,0.0,-0.0,0.0,0.0,0.0,0.9749,2.807515789473684,0.0,0.0,0.0,0.0
2025-12-16 05:00:00,battery_only,1.0737,0.0,-0.0,0.0,0.0,0.0,1.0737,1.6773052631578946,0.0,0.0,0.0,0.0
2025-12-16 06:00:00,battery_only,1.1635,0.0,-0.0,0.0,0.0,0.0,1.1635,0.45256842105263156,0.0,0.0,0.0,0.0
2025-12-16 07:00:00,battery_only,1.1207,0.69076,0.69076,0.0,0.0,0.0,0.42994,0.0,0.0,0.0,0.0,0.0
2025-12-16 08:00:00,battery_only,1.1534,1.33448,1.33448,0.0,0.0,0.18108000000000013,0.0,0.17202600000000012,0.0,0.0,0.0,0.0
2025-12-16 09:00:00,battery_only,1.173,1.8872,1.8872,0.0,0.0,0.7142,0.0,0.850516,0.0,0.0,0.0,0.0
2025-12-16 10:00:00,battery_only,1.1654,2.31133,2.31133,0.0,0.0,1.14593,0.0,1.9391494999999999,0.0,0.0,0.0,0.0
2025-12-16 11:00:00,battery_only,1.21,2.57796,2.57796,0.0,0.0,1.36796,0.0,3.2387115,0.0,0.0,0.0,0.0
2025-12-16 12:00:00,battery_only,1.179,2.66896,2.66896,0.0,0.0,1.4899600000000002,0.0,4.6541735,0.0,0.0,0.0,0.0
2025-12-16 13:00:00,battery_only,1.22,2.57796,2.57796,0.0,0.0,1.35796,0.0,5.9442355,0.0,0.0,0.0,0.0
2025-12-16 14:00:00,battery_only,1.186,2.31133,2.31133,0.0,0.0,1.12533,0.0,7.013299,0.0,0.0,0.0,0.0
2025-12-16 15:00:00,battery_only,1.207,1.8872,1.8872,0.0,0.0,0.6801999999999999,0.0,7.659489,0.0,0.0,0.0,0.0
2025-12-16 16:00:00,battery_only,1.2726,1.33448,1.33448,0.0,0.0,0.06188000000000016,0.0,7.718275,0.0,0.0,0.0,0.0
2025-12-16 17:00:00,battery_only,1.3028,0.69076,0.69076,0.0,0.0,0.0,0.6120399999999999,7.074022368421053,0.0,0.0,0.0,0.0
2025-12-16 18:00:00,battery_only,1.4203,0.0,-0.0,0.0,0.0,0.0,1.4203,5.578969736842106,0.0,0.0,0.0,0.0
2025-12-16 19:00:00,battery_only,1.4357,0.0,-0.0,0.0,0.0,0.0,1.4357,4.067706578947369,0.0,0.0,0.0,0.0
2025-12-16 20:00:00,battery_only,1.4353,0.0,-0.0,0.0,0.0,0.0,0.0,4.067706578947369,0.0,0.0,0.0,1.4353
2025-12-16 21:00:00,battery_only,1.4404,0.0,-0.0,0.0,0.0,0.0,0.0,4.067706578947369,0.0,0.0,0.0,1.4404
2025-12-16 22:00:00,battery_only,1.313,0.0,-0.0,0.0,0.0,0.0,1.313,2.6856013157894747,0.0,0.0,0.0,0.0
2025-12-16 23:00:00,battery_only,1.2849,0.0,-0.0,0.0,0.0,0.0,0.0,2.6856013157894747,0.0,0.0,0.0,1.2849
2025-12-17 00:00:00,battery_only,0.9499,0.0,-0.0,0.0,0.0,0.0,0.9499,1.6857065789473695,0.0,0.0,0.0,0.0
2025-12-17 01:00:00,battery_only,1.0066,0.0,-0.0,0.0,0.0,0.0,0.0,1.6857065789473695,0.0,0.0,0.0,1.0066
2025-12-17 02:00:00,battery_only,0.97,0.0,-0.0,0.0,0.0,0.0,0.97,0.6646539473684223,0.0,0.0,0.0,0.0
2025-12-17 03:00:00,battery_only,1.0237,0.0,-0.0,0.0,0.0,0.0,0.0,0.6646539473684223,0.0,0.0,0.0,1.0237
2025-12-17 04:00:00,battery_only,1.0421,0.0,-0.0,0.0,0.0,0.0,0.0,0.6646539473684223,0.0,0.0,0.0,1.0421
2025-12-17 05:00:00,battery_only,1.1005,0.0,-0.0,0.0,0.0,0.0,0.0,0.6646539473684223,0.0,0.0,0.0,1.1005
2025-12-17 06:00:00,battery_only,1.12,0.0,-0.0,0.0,0.0,0.0,0.6314212500000013,0.0,0.0,0.0,0.0,0.48857874999999884
2025-12-17 07:00:00,battery_only,1.0925,1.22304,1.22304,0.0,0.0,0.13053999999999988,0.0,0.12401299999999987,0.0,0.0,0.0,0.0
2025-12-17 08:00:00,battery_only,1.1931,2.36271,2.36271,0.0,0.0,1.1696099999999998,0.0,1.2351424999999998,0.0,0.0,0.0,0.0
2025-12-17 09:00:00,battery_only,1.1594,3.34138,3.34138,0.0,0.0,2.1819800000000003,0.0,3.3080235,0.0,0.0,0.0,0.0
2025-12-17 10:00:00,battery_only,1.1851,4.09234,3.3851000000000004,0.7072399999999996,0.0,2.2,0.0,5.3980235,0.0,0.0,0.0,0.0
2025-12-17 11:00:00,battery_only,1.1814,4.56442,3.3814,1.18302,0.0,2.2,0.0,7.4880235,0.0,0.0,0.0,0.0
2025-12-17 12:00:00,battery_only,1.1393,4.72542,3.3393,1.3861199999999996,0.0,2.2,0.0,9.5780235,0.0,0.0,0.0,0.0
2025-12-17 13:00:00,battery_only,1.147,4.56442,3.3470000000000004,1.2174199999999997,0.0,2.2,0.0,11.6680235,0.0,0.0,0.0,0.0
2025-12-17 14:00:00,battery_only,1.2192,4.09234,3.4192,0.6731400000000001,0.0,2.2,0.0,13.7580235,0.0,0.0,0.0,0.0
2025-12-17 15:00:00,battery_only,1.2213,3.34138,3.34138,0.0,0.0,2.1200799999999997,0.0,15.7720995,0.0,0.0,0.0,0.0
2025-12-17 16:00:00,battery_only,1.3112,2.36271,2.36271,0.0,0.0,1.05151,0.0,16.771034,0.0,0.0,0.0,0.0
2025-12-17 17:00:00,battery_only,1.3355,1.22304,1.22304,0.0,0.0,0.0,0.11246,16.65265505263158,0.0,0.0,0.0,0.0
2025-12-17 18:00:00,battery_only,1.4387,0.0,-0.0,0.0,0.0,0.0,1.4387,15.138234,0.0,0.0,0.0,0.0
2025-12-17 19:00:00,battery_only,1.4633,0.0,-0.0,0.0,0.0,0.0,1.4633,13.597918210526316,0.0,0.0,0.0,0.0
2025-12-17 20:00:00,battery_only,1.468,0.0,-0.0,0.0,0.0,0.0,1.468,12.052655052631579,0.0,0.0,0.0,0.0
2025-12-17 21:00:00,battery_only,1.4108,0.0,-0.0,0.0,0.0,0.0,1.4108,10.567602421052632,0.0,0.0,0.0,0.0
2025-12-17 22:00:00,battery_only,1.3591,0.0,-0.0,0.0,0.0,0.0,1.3591,9.136970842105264,0.0,0.0,0.0,0.0
2025-12-17 23:00:00,battery_only,1.2989,0.0,-0.0,0.0,0.0,0.0,1.2989,7.769707684210527,0.0,0.0,0.0,0.0
2025-12-18 00:00:00,battery_only,0.9631,0.0,-0.0,0.0,0.0,0.0,0.0,7.769707684210527,0.0,0.0,0.0,0.9631
2025-12-18 01:00:00,battery_only,0.9869,0.0,-0.0,0.0,0.0,0.0,0.49088515000000266,7.252986473684208,0.0,0.0,0.0,0.49601484999999734
2025-12-18 02:00:00,battery_only,0.9837,0.0,-0.0,0.0,0.0,0.0,0.9837,6.217512789473682,0.0,0.0,0.0,0.0
2025-12-18 03:00:00,battery_only,1.0077,0.0,-0.0,0.0,0.0,0.0,1.0077,5.156775947368419,0.0,0.0,0.0,0.0
2025-12-18 04:00:00,battery_only,1.0912,0.0,-0.0,0.0,0.0,0.0,1.0912,4.008144368421051,0.0,0.0,0.0,0.0
2025-12-18 05:00:00,battery_only,1.1152,0.0,-0.0,0.0,0.0,0.0,0.0,4.008144368421051,0.0,0.0,0.0,1.1152
2025-12-18 06:00:00,battery_only,1.119,0.0,-0.0,0.0,0.0,0.0,0.0,4.008144368421051,0.0,0.0,0.0,1.119
2025-12-18 07:00:00,battery_only,1.1529,1.05588,1.05588,0.0,0.0,0.0,0.0970200000000001,3.906018052631577,0.0,0.0,0.0,0.0
2025-12-18 08:00:00,battery_only,1.1376,2.03987,2.03987,0.0,0.0,0.9022700000000001,0.0,4.763174552631577,0.0,0.0,0.0,0.0
2025-12-18 09:00:00,battery_only,1.1566,2.8847699999999996,2.8847699999999996,0.0,0.0,1.7281699999999995,0.0,6.404936052631577,0.0,0.0,0.0,0.0
2025-12-18 10:00:00,battery_only,1.1695,3.53311,3.3695000000000004,0.1636099999999998,0.0,2.2,0.0,8.494936052631576,0.0,0.0,0.0,0.0
2025-12-18 11:00:00,battery_only,1.1866,3.9407200000000002,3.3866000000000005,0.5541199999999997,0.0,2.2,0.0,10.584936052631576,0.0,0.0,0.0,0.0
2025-12-18 12:00:00,battery_only,1.1887,4.07974,3.3887,0.6910400000000001,0.0,2.2,0.0,12.674936052631576,0.0,0.0,0.0,0.0
2025-12-18 13:00:00,battery_only,1.1407,3.9407200000000002,3.3407,0.6000200000000002,0.0,2.2,0.0,14.764936052631576,0.0,0.0,0.0,0.0
2025-12-18 14:00:00,battery_only,1.2297,3.53311,3.4297000000000004,0.10340999999999978,0.0,2.2,0.0,16.854936052631576,0.0,0.0,0.0,0.0
2025-12-18 15:00:00,battery_only,1.2283,2.8847699999999996,2.8847699999999996,0.0,0.0,1.6564699999999997,0.0,18.428582552631575,0.0,0.0,0.0,0.0
2025-12-18 16:00:00,battery_only,1.2475,2.03987,2.03987,0.0,0.0,0.79237,0.0,19.181334052631573,0.0,0.0,0.0,0.0
2025-12-18 17:00:00,battery_only,1.3864,1.05588,1.05588,0.0,0.0,0.0,0.33052000000000015,18.83341826315789,0.0,0.0,0.0,0.0
2025-12-18 18:00:00,battery_only,1.4537,0.0,-0.0,0.0,0.0,0.0,1.4537,17.3032077368421,0.0,0.0,0.0,0.0
2025-12-18 19:00:00,battery_only,1.4579,0.0,-0.0,0.0,0.0,0.0,1.4579,15.768576157894731,0.0,0.0,0.0,0.0
2025-12-18 20:00:00,battery_only,1.4824,0.0,-0.0,0.0,0.0,0.0,0.0,15.768576157894731,0.0,0.0,0.0,1.4824
2025-12-18 21:00:00,battery_only,1.4496,0.0,-0.0,0.0,0.0,0.0,1.4496,14.242681421052627,0.0,0.0,0.0,0.0
2025-12-18 22:00:00,battery_only,1.3983,0.0,-0.0,0.0,0.0,0.0,1.3983,12.770786684210522,0.0,0.0,0.0,0.0
2025-12-18 23:00:00,battery_only,1.2835,0.0,-0.0,0.0,0.0,0.0,1.2835,11.419734052631576,0.0,0.0,0.0,0.0
2025-12-19 00:00:00,battery_only,0.9237,0.0,-0.0,0.0,0.0,0.0,0.0,11.419734052631576,0.0,0.0,0.0,0.9237
2025-12-19 01:00:00,battery_only,1.0334,0.0,-0.0,0.0,0.0,0.0,1.0334,10.331944578947365,0.0,0.0,0.0,0.0
2025-12-19 02:00:00,battery_only,1.0157,0.0,-0.0,0.0,0.0,0.0,0.0,10.331944578947365,0.0,0.0,0.0,1.0157
2025-12-19 03:00:00,battery_only,0.9879,0.0,-0.0,0.0,0.0,0.0,0.0,10.331944578947365,0.0,0.0,0.0,0.9879
2025-12-19 04:00:00,battery_only,1.004,0.0,-0.0,0.0,0.0,0.0,1.004,9.275102473684207,0.0,0.0,0.0,0.0
2025-12-19 05:00:00,battery_only,1.0928,0.0,-0.0,0.0,0.0,0.0,1.0928,8.124786684210523,0.0,0.0,0.0,0.0
2025-12-19 06:00:00,battery_only,1.1075,0.0,-0.0,0.0,0.0,0.0,1.1075,6.958997210526313,0.0,0.0,0.0,0.0
2025-12-19 07:00:00,battery_only,1.1566,0.9522100000000001,0.9522100000000001,0.0,0.0,0.0,0.20438999999999996,6.74384984210526,0.0,0.0,0.0,0.0
2025-12-19 08:00:00,battery_only,1.1844,1.8396,1.8396,0.0,0.0,0.6552,0.0,7.36628984210526,0.0,0.0,0.0,0.0
2025-12-19 09:00:00,battery_only,1.1439,2.60155,2.60155,0.0,0.0,1.4576500000000001,0.0,8.75105734210526,0.0,0.0,0.0,0.0
2025-12-19 10:00:00,battery_only,1.1234,3.1861900000000003,3.1861900000000003,0.0,0.0,2.0627900000000006,0.0,10.710707842105261,0.0,0.0,0.0,0.0
2025-12-19 11:00:00,battery_only,1.1715,3.55376,3.3715,0.18225999999999987,0.0,2.2,0.0,12.800707842105261,0.0,0.0,0.0,0.0
2025-12-19 12:00:00,battery_only,1.1471,3.67913,3.3471,0.3320299999999996,0.0,2.2,0.0,14.890707842105261,0.0,0.0,0.0,0.0
2025-12-19 13:00:00,battery_only,1.1814,3.55376,3.3814,0.17235999999999985,0.0,2.2,0.0,16.98070784210526,0.0,0.0,0.0,0.0
2025-12-19 14:00:00,battery_only,1.154,3.1861900000000003,3.1861900000000003,0.0,0.0,2.0321900000000004,0.0,18.911288342105262,0.0,0.0,0.0,0.0
2025-12-19 15:00:00,battery_only,1.223,2.60155,2.60155,0.0,0.0,1.37855,0.0,20.220910842105262,0.0,0.0,0.0,0.0
2025-12-19 16:00:00,battery_only,1.3038,1.8396,1.8396,0.0,0.0,0.5357999999999998,0.0,20.729920842105262,0.0,0.0,0.0,0.0
2025-12-19 17:00:00,battery_only,1.3618,0.9522100000000001,0.9522100000000001,0.0,0.0,0.0,0.4095899999999998,20.29877347368421,0.0,0.0,0.0,0.0
2025-12-19 18:00:00,battery_only,1.3773,0.0,-0.0,0.0,0.0,0.0,1.3773,18.848984,0.0,0.0,0.0,0.0
2025-12-19 19:00:00,battery_only,1.4092,0.0,-0.0,0.0,0.0,0.0,1.4092,17.36561557894737,0.0,0.0,0.0,0.0
2025-12-19 20:00:00,battery_only,1.4587,0.0,-0.0,0.0,0.0,0.0,0.0,17.36561557894737,0.0,0.0,0.0,1.4587
2025-12-19 21:00:00,battery_only,1.4425,0.0,-0.0,0.0,0.0,0.0,1.4425,15.847194526315791,0.0,0.0,0.0,0.0
2025-12-19 22:00:00,battery_only,1.3649,0.0,-0.0,0.0,0.0,0.0,1.3649,14.410457684210527,0.0,0.0,0.0,0.0
2025-12-19 23:00:00,battery_only,1.2425,0.0,-0.0,0.0,0.0,0.0,1.2425,13.102562947368423,0.0,0.0,0.0,0.0
2025-12-20 00:00:00,battery_only,0.9828,0.0,-0.0,0.0,0.0,0.0,0.9828,12.068036631578948,0.0,0.0,0.0,0.0
2025-12-20 01:00:00,battery_only,1.0262,0.0,-0.0,0.0,0.0,0.0,0.0,12.068036631578948,0.0,0.0,0.0,1.0262
2025-12-20 02:00:00,battery_only,0.9974,0.0,-0.0,0.0,0.0,0.0,0.9974,11.018141894736843,0.0,0.0,0.0,0.0
2025-12-20 03:00:00,battery_only,0.9616,0.0,-0.0,0.0,0.0,0.0,0.0,11.018141894736843,0.0,0.0,0.0,0.9616
2025-12-20 04:00:00,battery_only,1.0517,0.0,-0.0,0.0,0.0,0.0,0.0,11.018141894736843,0.0,0.0,0.0,1.0517
2025-12-20 05:00:00,battery_only,1.1513,0.0,-0.0,0.0,0.0,0.0,1.1513,9.806247157894738,0.0,0.0,0.0,0.0
2025-12-20 06:00:00,battery_only,1.0842,0.0,-0.0,0.0,0.0,0.0,1.0842,8.664984,0.0,0.0,0.0,0.0
2025-12-20 07:00:00,battery_only,1.156,0.6416200000000001,0.6416200000000001,0.0,0.0,0.0,0.5143799999999998,8.123531368421054,0.0,0.0,0.0,0.0
2025-12-20 08:00:00,battery_only,1.162,1.23956,1.23956,0.0,0.0,0.07756000000000007,0.0,8.197213368421053,0.0,0.0,0.0,0.0
2025-12-20 09:00:00,battery_only,1.1744,1.75301,1.75301,0.0,0.0,0.5786099999999998,0.0,8.746892868421053,0.0,0.0,0.0,0.0
2025-12-20 10:00:00,battery_only,1.1748,2.14697,2.14697,0.0,0.0,0.97217,0.0,9.670454368421053,0.0,0.0,0.0,0.0
2025-12-20 11:00:00,battery_only,1.2052,2.3946300000000003,2.3946300000000003,0.0,0.0,1.1894300000000002,0.0,10.800412868421054,0.0,0.0,0.0,0.0
2025-12-20 12:00:00,battery_only,1.1762,2.47912,2.47912,0.0,0.0,1.30292,0.0,12.038186868421054,0.0,0.0,0.0,0.0
2025-12-20 13:00:00,battery_only,1.2275,2.3946300000000003,2.3946300000000003,0.0,0.0,1.1671300000000002,0.0,13.146960368421054,0.0,0.0,0.0,0.0
2025-12-20 14:00:00,battery_only,1.203,2.14697,2.14697,0.0,0.0,0.94397,0.0,14.043731868421053,0.0,0.0,0.0,0.0
2025-12-20 15:00:00,battery_only,1.2289,1.75301,1.75301,0.0,0.0,0.5241099999999999,0.0,14.541636368421054,0.0,0.0,0.0,0.0
2025-12-20 16:00:00,battery_only,1.2672,1.23956,1.23956,0.0,0.0,0.0,0.02764000000000011,14.512541631578948,0.0,0.0,0.0,0.0
2025-12-20 17:00:00,battery_only,1.2902,0.6416200000000001,0.6416200000000001,0.0,0.0,0.0,0.0,14.512541631578948,0.0,0.0,0.0,0.6485799999999999
2025-12-20 18:00:00,battery_only,1.4228,0.0,-0.0,0.0,0.0,0.0,1.4228,13.014857421052632,0.0,0.0,0.0,0.0
2025-12-20 19:00:00,battery_only,1.5289,0.0,-0.0,0.0,0.0,0.0,1.5289,11.405489000000001,0.0,0.0,0.0,0.0
2025-12-20 20:00:00,battery_only,1.4834,0.0,-0.0,0.0,0.0,0.0,1.4834,9.844015315789475,0.0,0.0,0.0,0.0
2025-12-20 21:00:00,battery_only,1.4564,0.0,-0.0,0.0,0.0,0.0,0.0,9.844015315789475,0.0,0.0,0.0,1.4564
2025-12-20 22:00:00,battery_only,1.3468,0.0,-0.0,0.0,0.0,0.0,1.3468,8.42633110526316,0.0,0.0,0.0,0.0
2025-12-20 23:00:00,battery_only,1.2606,0.0,-0.0,0.0,0.0,0.0,1.2606,7.099383736842108,0.0,0.0,0.0,0.0
2025-12-21 00:00:00,battery_only,1.0043,0.0,-0.0,0.0,0.0,0.0,1.0043,6.042225842105266,0.0,0.0,0.0,0.0
2025-12-21 01:00:00,battery_only,1.0422,0.0,-0.0,0.0,0.0,0.0,1.0422,4.945173210526319,0.0,0.0,0.0,0.0
2025-12-21 02:00:00,battery_only,1.0378,0.0,-0.0,0.0,0.0,0.0,1.0378,3.8527521578947397,0.0,0.0,0.0,0.0
2025-12-21 03:00:00,battery_only,1.038,0.0,-0.0,0.0,0.0,0.0,0.0,3.8527521578947397,0.0,0.0,0.0,1.038
2025-12-21 04:00:00,battery_only,1.0464,0.0,-0.0,0.0,0.0,0.0,0.0,3.8527521578947397,0.0,0.0,0.0,1.0464
2025-12-21 05:00:00,battery_only,1.0923,0.0,-0.0,0.0,0.0,0.0,1.0923,2.702962684210529,0.0,0.0,0.0,0.0
2025-12-21 06:00:00,battery_only,1.1012,0.0,-0.0,0.0,0.0,0.0,1.1012,1.543804789473687,0.0,0.0,0.0,0.0
2025-12-21 07:00:00,battery_only,1.1083,1.23536,1.23536,0.0,0.0,0.12705999999999995,0.0,1.664511789473687,0.0,0.0,0.0,0.0
2025-12-21 08:00:00,battery_only,1.1329,2.38651,2.38651,0.0,0.0,1.25361,0.0,2.8554412894736867,0.0,0.0,0.0,0.0
2025-12-21 09:00:00,battery_only,1.1729,3.37498,3.3729000000000005,0.0020799999999994156,0.0,2.2,0.0,4.9454412894736866,0.0,0.0,0.0,0.0
2025-12-21 10:00:00,battery_only,1.159,4.1335,3.359,0.7744999999999997,0.0,2.2,0.0,7.035441289473686,0.0,0.0,0.0,0.0
2025-12-21 11:00:00,battery_only,1.1206,4.61034,3.3206,1.2897399999999997,0.0,2.2,0.0,9.125441289473686,0.0,0.0,0.0,0.0
2025-12-21 12:00:00,battery_only,1.1722,4.77295,3.3722000000000003,1.4007499999999995,0.0,2.2,0.0,11.215441289473686,0.0,0.0,0.0,0.0
2025-12-21 13:00:00,battery_only,1.1754,4.61034,3.3754,1.23494,0.0,2.2,0.0,13.305441289473686,0.0,0.0,0.0,0.0
2025-12-21 14:00:00,battery_only,1.1686,4.1335,3.3686000000000003,0.7648999999999995,0.0,2.2,0.0,15.395441289473686,0.0,0.0,0.0,0.0
2025-12-21 15:00:00,battery_only,1.2283,3.37498,3.37498,0.0,0.0,2.14668,0.0,17.434787289473686,0.0,0.0,0.0,0.0
2025-12-21 16:00:00,battery_only,1.2787,2.38651,2.38651,0.0,0.0,1.10781,0.0,18.487206789473685,0.0,0.0,0.0,0.0
2025-12-21 17:00:00,battery_only,1.3302,1.23536,1.23536,0.0,0.0,0.0,0.0,18.487206789473685,0.0,0.0,0.0,0.09484000000000004
2025-12-21 18:00:00,battery_only,1.4449,0.0,-0.0,0.0,0.0,0.0,0.0,18.487206789473685,0.0,0.0,0.0,1.4449
2025-12-21 19:00:00,battery_only,1.3938,0.0,-0.0,0.0,0.0,0.0,1.3938,17.020048894736842,0.0,0.0,0.0,0.0
2025-12-21 20:00:00,battery_only,1.4001,0.0,-0.0,0.0,0.0,0.0,0.0,17.020048894736842,0.0,0.0,0.0,1.4001
2025-12-21 21:00:00,battery_only,1.4331,0.0,-0.0,0.0,0.0,0.0,1.4331,15.511522578947368,0.0,0.0,0.0,0.0
2025-12-21 22:00:00,battery_only,1.3639,0.0,-0.0,0.0,0.0,0.0,1.3639,14.075838368421053,0.0,0.0,0.0,0.0
2025-12-21 23:00:00,battery_only,1.282,0.0,-0.0,0.0,0.0,0.0,1.282,12.726364684210527,0.0,0.0,0.0,0.0
2025-12-22 00:00:00,battery_only,0.948,0.0,-0.0,0.0,0.0,0.0,0.948,11.72846994736842,0.0,0.0,0.0,0.0
2025-12-22 01:00:00,battery_only,0.9418,0.0,-0.0,0.0,0.0,0.0,0.0,11.72846994736842,0.0,0.0,0.0,0.9418
2025-12-22 02:00:00,battery_only,0.982,0.0,-0.0,0.0,0.0,0.0,0.982,10.694785736842105,0.0,0.0,0.0,0.0
2025-12-22 03:00:00,battery_only,0.99,0.0,-0.0,0.0,0.0,0.0,0.0,10.694785736842105,0.0,0.0,0.0,0.99
2025-12-22 04:00:00,battery_only,1.0857,0.0,-0.0,0.0,0.0,0.0,0.0,10.694785736842105,0.0,0.0,0.0,1.0857
2025-12-22 05:00:00,battery_only,1.0664,0.0,-0.0,0.0,0.0,0.0,1.0664,9.572259421052632,0.0,0.0,0.0,0.0
2025-12-22 06:00:00,battery_only,1.1147,0.0,-0.0,0.0,0.0,0.0,1.1147,8.398891,0.0,0.0,0.0,0.0
2025-12-22 07:00:00,battery_only,1.2266,1.09991,1.09991,0.0,0.0,0.0,0.0,8.398891,0.0,0.0,0.0,0.12668999999999997
2025-12-22 08:00:00,battery_only,1.154,2.12485,2.12485,0.0,0.0,0.97085,0.0,9.321198500000001,0.0,0.0,0.0,0.0
2025-12-22 09:00:00,battery_only,1.1802,3.00496,3.00496,0.0,0.0,1.8247600000000002,0.0,11.054720500000002,0.0,0.0,0.0,0.0
2025-12-22 10:00:00,battery_only,1.1804,3.68032,3.3804,0.2999200000000002,0.0,2.2,0.0,13.144720500000002,0.0,0.0,0.0,0.0
2025-12-22 11:00:00,battery_only,1.1827,4.10487,3.3827000000000003,0.7221699999999998,0.0,2.2,0.0,15.234720500000002,0.0,0.0,0.0,0.0
2025-12-22 12:00:00,battery_only,1.1737,4.24963,3.3737000000000004,0.8759299999999994,0.0,2.2,0.0,17.3247205,0.0,0.0,0.0,0.0
2025-12-22 13:00:00,battery_only,1.1829,4.10487,3.3829000000000002,0.7219699999999998,0.0,2.2,0.0,19.4147205,0.0,0.0,0.0,0.0
2025-12-22 14:00:00,battery_only,1.201,3.68032,3.4010000000000002,0.2793199999999998,0.0,2.2,0.0,21.5047205,0.0,0.0,0.0,0.0
2025-12-22 15:00:00,battery_only,1.2123,3.00496,3.00496,0.0,0.0,1.7926600000000001,0.0,23.2077475,0.0,0.0,0.0,0.0
2025-12-22 16:00:00,battery_only,1.2909,2.12485,2.12485,0.0,0.0,0.83395,0.0,24.0,0.0,0.0,0.0,0.0
2025-12-22 17:00:00,battery_only,1.4098,1.09991,1.09991,0.0,0.0,0.0,0.30989,23.6738,0.0,0.0,0.0,0.0
2025-12-22 18:00:00,battery_only,1.445,0.0,-0.0,0.0,0.0,0.0,1.445,22.152747368421053,0.0,0.0,0.0,0.0
2025-12-22 19:00:00,battery_only,1.4592,0.0,-0.0,0.0,0.0,0.0,1.4592,20.616747368421052,0.0,0.0,0.0,0.0
2025-12-22 20:00:00,battery_only,1.4874,0.0,-0.0,0.0,0.0,0.0,1.4874,19.051063157894735,0.0,0.0,0.0,0.0
2025-12-22 21:00:00,battery_only,1.394,0.0,-0.0,0.0,0.0,0.0,0.0,19.051063157894735,0.0,0.0,0.0,1.394
2025-12-22 22:00:00,battery_only,1.3425,0.0,-0.0,0.0,0.0,0.0,1.3425,17.637905263157894,0.0,0.0,0.0,0.0
2025-12-22 23:00:00,battery_only,1.2908,0.0,-0.0,0.0,0.0,0.0,0.0,17.637905263157894,0.0,0.0,0.0,1.2908
2025-12-23 00:00:00,battery_only,1.0112,0.0,-0.0,0.0,0.0,0.0,1.0112,16.573484210526313,0.0,0.0,0.0,0.0
2025-12-23 01:00:00,battery_only,0.9464,0.0,-0.0,0.0,0.0,0.0,0.0,16.573484210526313,0.0,0.0,0.0,0.9464
2025-12-23 02:00:00,battery_only,0.9672,0.0,-0.0,0.0,0.0,0.0,0.9672,15.55537894736842,0.0,0.0,0.0,0.0
2025-12-23 03:00:00,battery_only,1.0728,0.0,-0.0,0.0,0.0,0.0,0.0,15.55537894736842,0.0,0.0,0.0,1.0728
2025-12-23 04:00:00,battery_only,1.0394,0.0,-0.0,0.0,0.0,0.0,1.0394,14.461273684210525,0.0,0.0,0.0,0.0
2025-12-23 05:00:00,battery_only,1.1351,0.0,-0.0,0.0,0.0,0.0,1.1351,13.266431578947367,0.0,0.0,0.0,0.0
2025-12-23 06:00:00,battery_only,1.1231,0.0,-0.0,0.0,0.0,0.0,1.1231,12.084221052631579,0.0,0.0,0.0,0.0
2025-12-23 07:00:00,battery_only,1.1539,0.6839,0.6839,0.0,0.0,0.0,0.0,12.084221052631579,0.0,0.0,0.0,0.47
