timestamp,scenario,load_mw,pv_available_mw,pv_used_mw,pv_curtail_mw,diesel_mw,battery_charge_mw,battery_discharge_mw,battery_soc_mwh,electrolyzer_mw,fuel_cell_mw,h2_inventory_kg,unmet_load_mw
2025-12-23 08:00:00,battery_only,1.1504,1.32118,1.32118,0.0,0.0,0.17077999999999993,0.0,12.246462052631578,0.0,0.0,0.0,0.0
2025-12-23 09:00:00,battery_only,1.1928,1.8684399999999999,1.8684399999999999,0.0,0.0,0.6756399999999998,0.0,12.888320052631578,0.0,0.0,0.0,0.0
2025-12-23 10:00:00,battery_only,1.2036,2.2883,2.2883,0.0,0.0,1.0847,0.0,13.918785052631577,0.0,0.0,0.0,0.0
2025-12-23 11:00:00,battery_only,1.1255,2.55227,2.55227,0.0,0.0,1.42677,0.0,15.274216552631577,0.0,0.0,0.0,0.0
2025-12-23 12:00:00,battery_only,1.1529,2.64236,2.64236,0.0,0.0,1.48946,0.0,16.689203552631575,0.0,0.0,0.0,0.0
2025-12-23 13:00:00,battery_only,1.2064,2.55227,2.55227,0.0,0.0,1.3458700000000001,0.0,17.967780052631575,0.0,0.0,0.0,0.0
2025-12-23 14:00:00,battery_only,1.1934,2.2883,2.2883,0.0,0.0,1.0949,0.0,19.007935052631574,0.0,0.0,0.0,0.0
2025-12-23 15:00:00,battery_only,1.215,1.8684399999999999,1.8684399999999999,0.0,0.0,0.6534399999999998,0.0,19.628703052631572,0.0,0.0,0.0,0.0
2025-12-23 16:00:00,battery_only,1.3136,1.32118,1.32118,0.0,0.0,0.00757999999999992,0.0,19.63590405263157,0.0,0.0,0.0,0.0
2025-12-23 17:00:00,battery_only,1.3785,0.6839,0.6839,0.0,0.0,0.0,0.0,19.63590405263157,0.0,0.0,0.0,0.6946000000000001
2025-12-23 18:00:00,battery_only,1.3887,0.0,-0.0,0.0,0.0,0.0,1.3887,18.17411457894736,0.0,0.0,0.0,0.0
2025-12-23 19:00:00,battery_only,1.4561,0.0,-0.0,0.0,0.0,0.0,1.4561,16.6413777368421,0.0,0.0,0.0,0.0
2025-12-23 20:00:00,battery_only,1.417,0.0,-0.0,0.0,0.0,0.0,0.0,16.6413777368421,0.0,0.0,0.0,1.417
2025-12-23 21:00:00,battery_only,1.3931,0.0,-0.0,0.0,0.0,0.0,1.3931,15.17495668421052,0.0,0.0,0.0,0.0
2025-12-23 22:00:00,battery_only,1.3554,0.0,-0.0,0.0,0.0,0.0,1.3554,13.748219842105255,0.0,0.0,0.0,0.0
2025-12-23 23:00:00,battery_only,1.2604,0.0,-0.0,0.0,0.0,0.0,1.2604,12.421482999999993,0.0,0.0,0.0,0.0
2025-12-24 00:00:00,battery_only,0.9348,0.0,-0.0,0.0,0.0,0.0,0.9348,11.437482999999993,0.0,0.0,0.0,0.0
2025-12-24 01:00:00,battery_only,0.9481,0.0,-0.0,0.0,0.0,0.0,0.9481,10.439482999999994,0.0,0.0,0.0,0.0
2025-12-24 02:00:00,battery_only,0.9491,0.0,-0.0,0.0,0.0,0.0,0.0,10.439482999999994,0.0,0.0,0.0,0.9491
2025-12-24 03:00:00,battery_only,1.0181,0.0,-0.0,0.0,0.0,0.0,1.0181,9.367798789473678,0.0,0.0,0.0,0.0
2025-12-24 04:00:00,battery_only,0.9746,0.0,-0.0,0.0,0.0,0.0,0.9746,8.341904052631573,0.0,0.0,0.0,0.0
2025-12-24 05:00:00,battery_only,1.0445,0.0,-0.0,0.0,0.0,0.0,1.0445,7.242430368421047,0.0,0.0,0.0,0.0
2025-12-24 06:00:00,battery_only,1.0569,0.0,-0.0,0.0,0.0,0.0,1.0569,6.129904052631574,0.0,0.0,0.0,0.0
2025-12-24 07:00:00,battery_only,1.1595,0.66164,0.66164,0.0,0.0,0.0,0.07469039999999372,6.05128257894737,0.0,0.0,0.0,0.42316960000000625
2025-12-24 08:00:00,battery_only,1.1021,1.27813,1.27813,0.0,0.0,0.1760299999999999,0.0,6.21851107894737,0.0,0.0,0.0,0.0
2025-12-24 09:00:00,battery_only,1.1632,1.8076100000000002,1.8076100000000002,0.0,0.0,0.6444100000000001,0.0,6.83070057894737,0.0,0.0,0.0,0.0
2025-12-24 10:00:00,battery_only,1.2128,2.21382,2.21382,0.0,0.0,1.00102,0.0,7.78166957894737,0.0,0.0,0.0,0.0
2025-12-24 11:00:00,battery_only,1.2135,2.46918,2.46918,0.0,0.0,1.2556800000000001,0.0,8.97456557894737,0.0,0.0,0.0,0.0
2025-12-24 12:00:00,battery_only,1.1061,2.55633,2.55633,0.0,0.0,1.45023,0.0,10.35228407894737,0.0,0.0,0.0,0.0
2025-12-24 13:00:00,battery_only,1.1863,2.46918,2.46918,0.0,0.0,1.2828800000000002,0.0,11.57102007894737,0.0,0.0,0.0,0.0
2025-12-24 14:00:00,battery_only,1.1655,2.21382,2.21382,0.0,0.0,1.0483200000000001,0.0,12.56692407894737,0.0,0.0,0.0,0.0
2025-12-24 15:00:00,battery_only,1.1922,1.8076100000000002,1.8076100000000002,0.0,0.0,0.6154100000000002,0.0,13.15156357894737,0.0,0.0,0.0,0.0
2025-12-24 16:00:00,battery_only,1.2763,1.27813,1.27813,0.0,0.0,0.0018299999999999983,0.0,13.15330207894737,0.0,0.0,0.0,0.0
2025-12-24 17:00:00,battery_only,1.3827,0.66164,0.66164,0.0,0.0,0.0,0.0,13.15330207894737,0.0,0.0,0.0,0.72106
2025-12-24 18:00:00,battery_only,1.4242,0.0,-0.0,0.0,0.0,0.0,1.4242,11.654144184210528,0.0,0.0,0.0,0.0
2025-12-24 19:00:00,battery_only,1.4245,0.0,-0.0,0.0,0.0,0.0,0.0,11.654144184210528,0.0,0.0,0.0,1.4245
2025-12-24 20:00:00,battery_only,1.4822,0.0,-0.0,0.0,0.0,0.0,0.0,11.654144184210528,0.0,0.0,0.0,1.4822
2025-12-24 21:00:00,battery_only,1.3477,0.0,-0.0,0.0,0.0,0.0,0.0,11.654144184210528,0.0,0.0,0.0,1.3477
2025-12-24 22:00:00,battery_only,1.326,0.0,-0.0,0.0,0.0,0.0,1.326,10.258354710526318,0.0,0.0,0.0,0.0
2025-12-24 23:00:00,battery_only,1.2322,0.0,-0.0,0.0,0.0,0.0,0.0,10.258354710526318,0.0,0.0,0.0,1.2322
2025-12-25 00:00:00,battery_only,0.9672,0.0,-0.0,0.0,0.0,0.0,0.0,10.258354710526318,0.0,0.0,0.0,0.9672
2025-12-25 01:00:00,battery_only,0.964,0.0,-0.0,0.0,0.0,0.0,0.964,9.243617868421055,0.0,0.0,0.0,0.0
2025-12-25 02:00:00,battery_only,0.9778,0.0,-0.0,0.0,0.0,0.0,0.9778,8.214354710526317,0.0,0.0,0.0,0.0
2025-12-25 03:00:00,battery_only,0.9983,0.0,-0.0,0.0,0.0,0.0,0.0,8.214354710526317,0.0,0.0,0.0,0.9983
2025-12-25 04:00:00,battery_only,1.0371,0.0,-0.0,0.0,0.0,0.0,1.0371,7.122670500000002,0.0,0.0,0.0,0.0
2025-12-25 05:00:00,battery_only,1.0939,0.0,-0.0,0.0,0.0,0.0,0.0,7.122670500000002,0.0,0.0,0.0,1.0939
2025-12-25 06:00:00,battery_only,1.1212,0.0,-0.0,0.0,0.0,0.0,0.0,7.122670500000002,0.0,0.0,0.0,1.1212
2025-12-25 07:00:00,battery_only,1.1367,1.23165,1.23165,0.0,0.0,0.09494999999999987,0.0,7.212873000000002,0.0,0.0,0.0,0.0
2025-12-25 08:00:00,battery_only,1.1733,2.3794399999999998,2.3794399999999998,0.0,0.0,1.2061399999999998,0.0,8.358706000000002,0.0,0.0,0.0,0.0
2025-12-25 09:00:00,battery_only,1.189,3.36504,3.36504,0.0,0.0,2.17604,0.0,10.425944000000001,0.0,0.0,0.0,0.0
2025-12-25 10:00:00,battery_only,1.1414,4.12132,3.3414,0.7799199999999997,0.0,2.2,0.0,12.515944000000001,0.0,0.0,0.0,0.0
2025-12-25 11:00:00,battery_only,1.157,4.59669,3.357,1.2396899999999995,0.0,2.2,0.0,14.605944000000001,0.0,0.0,0.0,0.0
2025-12-25 12:00:00,battery_only,1.2022,4.7588799999999996,3.4022,1.3566799999999994,0.0,2.2,0.0,16.695944,0.0,0.0,0.0,0.0
2025-12-25 13:00:00,battery_only,1.1409,4.59669,3.3409000000000004,1.2557899999999993,0.0,2.2,0.0,18.785944,0.0,0.0,0.0,0.0
2025-12-25 14:00:00,battery_only,1.2569,4.12132,3.4569,0.6644199999999998,0.0,2.2,0.0,20.875944,0.0,0.0,0.0,0.0
2025-12-25 15:00:00,battery_only,1.1874,3.36504,3.36504,0.0,0.0,2.1776400000000002,0.0,22.944702,0.0,0.0,0.0,0.0
2025-12-25 16:00:00,battery_only,1.2686,2.3794399999999998,2.3794399999999998,0.0,0.0,1.1108399999999998,0.0,24.0,0.0,0.0,0.0,0.0
2025-12-25 17:00:00,battery_only,1.3097,1.23165,1.23165,0.0,0.0,0.0,0.07805000000000017,23.91784210526316,0.0,0.0,0.0,0.0
2025-12-25 18:00:00,battery_only,1.4784,0.0,-0.0,0.0,0.0,0.0,1.4784,22.361631578947367,0.0,0.0,0.0,0.0
2025-12-25 19:00:00,battery_only,1.4317,0.0,-0.0,0.0,0.0,0.0,1.4317,20.85457894736842,0.0,0.0,0.0,0.0
2025-12-25 20:00:00,battery_only,1.441,0.0,-0.0,0.0,0.0,0.0,1.441,19.33773684210526,0.0,0.0,0.0,0.0
2025-12-25 21:00:00,battery_only,1.4108,0.0,-0.0,0.0,0.0,0.0,1.4108,17.852684210526313,0.0,0.0,0.0,0.0
2025-12-25 22:00:00,battery_only,1.3545,0.0,-0.0,0.0,0.0,0.0,0.0,17.852684210526313,0.0,0.0,0.0,1.3545
2025-12-25 23:00:00,battery_only,1.2485,0.0,-0.0,0.0,0.0,0.0,0.0,17.852684210526313,0.0,0.0,0.0,1.2485
2025-12-26 00:00:00,battery_only,0.9606,0.0,-0.0,0.0,0.0,0.0,0.9606,16.84152631578947,0.0,0.0,0.0,0.0
2025-12-26 01:00:00,battery_only,0.8619,0.0,-0.0,0.0,0.0,0.0,0.0,16.84152631578947,0.0,0.0,0.0,0.8619
2025-12-26 02:00:00,battery_only,0.984,0.0,-0.0,0.0,0.0,0.0,0.984,15.805736842105258,0.0,0.0,0.0,0.0
2025-12-26 03:00:00,battery_only,1.0043,0.0,-0.0,0.0,0.0,0.0,1.0043,14.748578947368415,0.0,0.0,0.0,0.0
2025-12-26 04:00:00,battery_only,1.0693,0.0,-0.0,0.0,0.0,0.0,0.0,14.748578947368415,0.0,0.0,0.0,1.0693
2025-12-26 05:00:00,battery_only,1.1186,0.0,-0.0,0.0,0.0,0.0,1.1186,13.57110526315789,0.0,0.0,0.0,0.0
2025-12-26 06:00:00,battery_only,1.1104,0.0,-0.0,0.0,0.0,0.0,1.1104,12.402263157894732,0.0,0.0,0.0,0.0
2025-12-26 07:00:00,battery_only,1.1724,0.76328,0.76328,0.0,0.0,0.0,0.40912000000000015,11.971610526315784,0.0,0.0,0.0,0.0
2025-12-26 08:00:00,battery_only,1.1247,1.47455,1.47455,0.0,0.0,0.34985,0.0,12.303968026315784,0.0,0.0,0.0,0.0
2025-12-26 09:00:00,battery_only,1.1871,2.0853,2.0853,0.0,0.0,0.8982000000000001,0.0,13.157258026315784,0.0,0.0,0.0,0.0
2025-12-26 10:00:00,battery_only,1.1408,2.55395,2.55395,0.0,0.0,1.41315,0.0,14.499750526315784,0.0,0.0,0.0,0.0
2025-12-26 11:00:00,battery_only,1.1207,2.84858,2.84858,0.0,0.0,1.72788,0.0,16.141236526315783,0.0,0.0,0.0,0.0
2025-12-26 12:00:00,battery_only,1.1583,2.94903,2.94903,0.0,0.0,1.79073,0.0,17.842430026315782,0.0,0.0,0.0,0.0
2025-12-26 13:00:00,battery_only,1.2223,2.84858,2.84858,0.0,0.0,1.6262800000000002,0.0,19.38739602631578,0.0,0.0,0.0,0.0
2025-12-26 14:00:00,battery_only,1.2036,2.55395,2.55395,0.0,0.0,1.35035,0.0,20.670228526315782,0.0,0.0,0.0,0.0
2025-12-26 15:00:00,battery_only,1.2806,2.0853,2.0853,0.0,0.0,0.8047000000000002,0.0,21.434693526315783,0.0,0.0,0.0,0.0
2025-12-26 16:00:00,battery_only,1.2553,1.47455,1.47455,0.0,0.0,0.21924999999999994,0.0,21.642981026315784,0.0,0.0,0.0,0.0
2025-12-26 17:00:00,battery_only,1.3766,0.76328,0.76328,0.0,0.0,0.0,0.6133200000000001,20.997381026315782,0.0,0.0,0.0,0.0
2025-12-26 18:00:00,battery_only,1.3819,0.0,-0.0,0.0,0.0,0.0,1.3819,19.542749447368415,0.0,0.0,0.0,0.0
2025-12-26 19:00:00,battery_only,1.4565,0.0,-0.0,0.0,0.0,0.0,0.0,19.542749447368415,0.0,0.0,0.0,1.4565
2025-12-26 20:00:00,battery_only,1.4655,0.0,-0.0,0.0,0.0,0.0,0.0,19.542749447368415,0.0,0.0,0.0,1.4655
2025-12-26 21:00:00,battery_only,1.4459,0.0,-0.0,0.0,0.0,0.0,1.4459,18.020749447368416,0.0,0.0,0.0,0.0
2025-12-26 22:00:00,battery_only,1.3597,0.0,-0.0,0.0,0.0,0.0,1.3597,16.58948628947368,0.0,0.0,0.0,0.0
2025-12-26 23:00:00,battery_only,1.235,0.0,-0.0,0.0,0.0,0.0,0.0,16.58948628947368,0.0,0.0,0.0,1.235
2025-12-27 00:00:00,battery_only,1.001,0.0,-0.0,0.0,0.0,0.0,0.0,16.58948628947368,0.0,0.0,0.0,1.001
2025-12-27 01:00:00,battery_only,1.0334,0.0,-0.0,0.0,0.0,0.0,1.0334,15.501696815789469,0.0,0.0,0.0,0.0
2025-12-27 02:00:00,battery_only,0.9727,0.0,-0.0,0.0,0.0,0.0,0.9727,14.477802078947363,0.0,0.0,0.0,0.0
2025-12-27 03:00:00,battery_only,0.9553,0.0,-0.0,0.0,0.0,0.0,0.9553,13.472223131578941,0.0,0.0,0.0,0.0
2025-12-27 04:00:00,battery_only,1.061,0.0,-0.0,0.0,0.0,0.0,0.0,13.472223131578941,0.0,0.0,0.0,1.061
2025-12-27 05:00:00,battery_only,1.075,0.0,-0.0,0.0,0.0,0.0,1.075,12.34064418421052,0.0,0.0,0.0,0.0
2025-12-27 06:00:00,battery_only,1.1212,0.0,-0.0,0.0,0.0,0.0,0.0,12.34064418421052,0.0,0.0,0.0,1.1212
2025-12-27 07:00:00,battery_only,1.173,0.23926000000000003,0.23926000000000003,0.0,0.0,0.0,0.0,12.34064418421052,0.0,0.0,0.0,0.93374
2025-12-27 08:00:00,battery_only,1.1545,0.46221,0.46221,0.0,0.0,0.0,0.6922900000000001,11.611917868421045,0.0,0.0,0.0,0.0
2025-12-27 09:00:00,battery_only,1.1625,0.65373,0.65373,0.0,0.0,0.0,0.0,11.611917868421045,0.0,0.0,0.0,0.5087700000000001
2025-12-27 10:00:00,battery_only,1.1652,0.80059,0.80059,0.0,0.0,0.0,0.36461,11.228117868421045,0.0,0.0,0.0,0.0
2025-12-27 11:00:00,battery_only,1.216,0.89299,0.89299,0.0,0.0,0.0,0.32301,10.888107342105256,0.0,0.0,0.0,0.0
2025-12-27 12:00:00,battery_only,1.1744,0.9244899999999999,0.9244899999999999,0.0,0.0,0.0,0.0,10.888107342105256,0.0,0.0,0.0,0.2499100000000002
2025-12-27 13:00:00,battery_only,1.1456,0.89299,0.89299,0.0,0.0,0.0,0.25261,10.62220207894736,0.0,0.0,0.0,0.0
2025-12-27 14:00:00,battery_only,1.1678,0.80059,0.80059,0.0,0.0,0.0,0.3672099999999999,10.235665236842097,0.0,0.0,0.0,0.0
2025-12-27 15:00:00,battery_only,1.245,0.65373,0.65373,0.0,0.0,0.0,0.0,10.235665236842097,0.0,0.0,0.0,0.5912700000000001
2025-12-27 16:00:00,battery_only,1.2519,0.46221,0.46221,0.0,0.0,0.0,0.78969,9.40441260526315,0.0,0.0,0.0,0.0
2025-12-27 17:00:00,battery_only,1.2986,0.23926000000000003,0.23926000000000003,0.0,0.0,0.0,0.0,9.40441260526315,0.0,0.0,0.0,1.05934
2025-12-27 18:00:00,battery_only,1.4349,0.0,-0.0,0.0,0.0,0.0,0.0,9.40441260526315,0.0,0.0,0.0,1.4349
2025-12-27 19:00:00,battery_only,1.4818,0.0,-0.0,0.0,0.0,0.0,1.4818,7.84462313157894,0.0,0.0,0.0,0.0
2025-12-27 20:00:00,battery_only,1.4551,0.0,-0.0,0.0,0.0,0.0,0.43983197499999344,7.381642105263158,0.0,0.0,0.0,1.0152680250000066
2025-12-27 21:00:00,battery_only,1.4429,0.0,-0.0,0.0,0.0,0.0,1.4429,5.8628,0.0,0.0,0.0,0.0
2025-12-27 22:00:00,battery_only,1.367,0.0,-0.0,0.0,0.0,0.0,0.0,5.8628,0.0,0.0,0.0,1.367
2025-12-27 23:00:00,battery_only,1.2886,0.0,-0.0,0.0,0.0,0.0,0.0,5.8628,0.0,0.0,0.0,1.2886
2025-12-28 00:00:00,battery_only,0.9923,0.0,-0.0,0.0,0.0,0.0,0.9923,4.818273684210526,0.0,0.0,0.0,0.0
2025-12-28 01:00:00,battery_only,0.8985,0.0,-0.0,0.0,0.0,0.0,0.0,4.818273684210526,0.0,0.0,0.0,0.8985
2025-12-28 02:00:00,battery_only,0.9834,0.0,-0.0,0.0,0.0,0.0,0.9834,3.7831157894736838,0.0,0.0,0.0,0.0
2025-12-28 03:00:00,battery_only,1.0289,0.0,-0.0,0.0,0.0,0.0,1.0289,2.7000631578947365,0.0,0.0,0.0,0.0
2025-12-28 04:00:00,battery_only,1.0322,0.0,-0.0,0.0,0.0,0.0,1.0322,1.613536842105263,0.0,0.0,0.0,0.0
2025-12-28 05:00:00,battery_only,1.0867,0.0,-0.0,0.0,0.0,0.0,0.0,1.613536842105263,0.0,0.0,0.0,1.0867
2025-12-28 06:00:00,battery_only,1.1496,0.0,-0.0,0.0,0.0,0.0,1.1496,0.4034315789473683,0.0,0.0,0.0,0.0
2025-12-28 07:00:00,battery_only,1.1576,0.77434,0.77434,0.0,0.0,0.0,0.38325999999999993,0.0,0.0,0.0,0.0,0.0
2025-12-28 08:00:00,battery_only,1.2185,1.49597,1.49597,0.0,0.0,0.2774700000000001,0.0,0.26359650000000007,0.0,0.0,0.0,0.0
2025-12-28 09:00:00,battery_only,1.208,2.11561,2.11561,0.0,0.0,0.9076100000000002,0.0,1.1258260000000002,0.0,0.0,0.0,0.0
2025-12-28 10:00:00,battery_only,1.1646,2.59105,2.59105,0.0,0.0,1.42645,0.0,2.4809535,0.0,0.0,0.0,0.0
2025-12-28 11:00:00,battery_only,1.1616,2.88995,2.88995,0.0,0.0,1.7283499999999998,0.0,4.122885999999999,0.0,0.0,0.0,0.0
2025-12-28 12:00:00,battery_only,1.0816,2.99194,2.99194,0.0,0.0,1.9103400000000001,0.0,5.937709,0.0,0.0,0.0,0.0
2025-12-28 13:00:00,battery_only,1.1751,2.88995,2.88995,0.0,0.0,1.7148499999999998,0.0,7.5668165,0.0,0.0,0.0,0.0
2025-12-28 14:00:00,battery_only,1.1627,2.59105,2.59105,0.0,0.0,1.42835,0.0,8.923748999999999,0.0,0.0,0.0,0.0
2025-12-28 15:00:00,battery_only,1.2477,2.11561,2.11561,0.0,0.0,0.8679100000000002,0.0,9.748263499999998,0.0,0.0,0.0,0.0
2025-12-28 16:00:00,battery_only,1.2944,1.49597,1.49597,0.0,0.0,0.20157000000000003,0.0,9.939754999999998,0.0,0.0,0.0,0.0
2025-12-28 17:00:00,battery_only,1.3742,0.77434,0.77434,0.0,0.0,0.0,0.0,9.939754999999998,0.0,0.0,0.0,0.5998600000000001
2025-12-28 18:00:00,battery_only,1.4609,0.0,-0.0,0.0,0.0,0.0,0.0,9.939754999999998,0.0,0.0,0.0,1.4609
2025-12-28 19:00:00,battery_only,1.4575,0.0,-0.0,0.0,0.0,0.0,1.4575,8.405544473684209,0.0,0.0,0.0,0.0
2025-12-28 20:00:00,battery_only,1.5461,0.0,-0.0,0.0,0.0,0.0,0.0,8.405544473684209,0.0,0.0,0.0,1.5461
2025-12-28 21:00:00,battery_only,1.4408,0.0,-0.0,0.0,0.0,0.0,0.0,8.405544473684209,0.0,0.0,0.0,1.4408
2025-12-28 22:00:00,battery_only,1.3168,0.0,-0.0,0.0,0.0,0.0,0.0,8.405544473684209,0.0,0.0,0.0,1.3168
2025-12-28 23:00:00,battery_only,1.25,0.0,-0.0,0.0,0.0,0.0,1.25,7.0897549999999985,0.0,0.0,0.0,0.0
2025-12-29 00:00:00,battery_only,0.9532,0.0,-0.0,0.0,0.0,0.0,0.9532,6.0863865789473675,0.0,0.0,0.0,0.0
2025-12-29 01:00:00,battery_only,0.9888,0.0,-0.0,0.0,0.0,0.0,0.9888,5.04554447368421,0.0,0.0,0.0,0.0
2025-12-29 02:00:00,battery_only,0.9527,0.0,-0.0,0.0,0.0,0.0,0.9527,4.042702368421052,0.0,0.0,0.0,0.0
2025-12-29 03:00:00,battery_only,0.9944,0.0,-0.0,0.0,0.0,0.0,0.9944,2.995965526315789,0.0,0.0,0.0,0.0
2025-12-29 04:00:00,battery_only,1.0313,0.0,-0.0,0.0,0.0,0.0,0.0,2.995965526315789,0.0,0.0,0.0,1.0313
2025-12-29 05:00:00,battery_only,1.0624,0.0,-0.0,0.0,0.0,0.0,0.0,2.995965526315789,0.0,0.0,0.0,1.0624
2025-12-29 06:00:00,battery_only,1.1425,0.0,-0.0,0.0,0.0,0.0,1.1425,1.7933339473684207,0.0,0.0,0.0,0.0
2025-12-29 07:00:00,battery_only,1.1667,0.75061,0.75061,0.0,0.0,0.0,0.24375625000000062,1.5367484210526305,0.0,0.0,0.0,0.1723337499999995
2025-12-29 08:00:00,battery_only,1.1982,1.45012,1.45012,0.0,0.0,0.25192000000000014,0.0,1.7760724210526306,0.0,0.0,0.0,0.0
2025-12-29 09:00:00,battery_only,1.1514,2.05079,2.05079,0.0,0.0,0.8993900000000001,0.0,2.630492921052631,0.0,0.0,0.0,0.0
2025-12-29 10:00:00,battery_only,1.1985,2.51167,2.51167,0.0,0.0,1.3131700000000002,0.0,3.8780044210526308,0.0,0.0,0.0,0.0
2025-12-29 11:00:00,battery_only,1.1149,2.8014,2.8014,0.0,0.0,1.6865,0.0,5.480179421052631,0.0,0.0,0.0,0.0
2025-12-29 12:00:00,battery_only,1.1195,2.90024,2.90024,0.0,0.0,1.7807400000000002,0.0,7.171882421052631,0.0,0.0,0.0,0.0
2025-12-29 13:00:00,battery_only,1.1373,2.8014,2.8014,0.0,0.0,1.6641000000000001,0.0,8.752777421052631,0.0,0.0,0.0,0.0
2025-12-29 14:00:00,battery_only,1.1979,2.51167,2.51167,0.0,0.0,1.31377,0.0,10.00085892105263,0.0,0.0,0.0,0.0
2025-12-29 15:00:00,battery_only,1.2708,2.05079,2.05079,0.0,0.0,0.7799900000000002,0.0,10.741849421052631,0.0,0.0,0.0,0.0
2025-12-29 16:00:00,battery_only,1.2601,1.45012,1.45012,0.0,0.0,0.19002000000000008,0.0,10.922368421052632,0.0,0.0,0.0,0.0
2025-12-29 17:00:00,battery_only,1.3255,0.75061,0.75061,0.0,0.0,0.0,0.0,10.922368421052632,0.0,0.0,0.0,0.5748899999999999
2025-12-29 18:00:00,battery_only,1.3966,0.0,-0.0,0.0,0.0,0.0,1.3966,9.452263157894736,0.0,0.0,0.0,0.0
2025-12-29 19:00:00,battery_only,1.4684,0.0,-0.0,0.0,0.0,0.0,1.4684,7.90657894736842,0.0,0.0,0.0,0.0
2025-12-29 20:00:00,battery_only,1.4418,0.0,-0.0,0.0,0.0,0.0,1.4418,6.388894736842104,0.0,0.0,0.0,0.0
2025-12-29 21:00:00,battery_only,1.4053,0.0,-0.0,0.0,0.0,0.0,1.4053,4.9096315789473675,0.0,0.0,0.0,0.0
2025-12-29 22:00:00,battery_only,1.3063,0.0,-0.0,0.0,0.0,0.0,0.0,4.9096315789473675,0.0,0.0,0.0,1.3063
2025-12-29 23:00:00,battery_only,1.2405,0.0,-0.0,0.0,0.0,0.0,1.2405,3.6038421052631575,0.0,0.0,0.0,0.0
2025-12-30 00:00:00,battery_only,1.0015,0.0,-0.0,0.0,0.0,0.0,1.0015,2.549631578947368,0.0,0.0,0.0,0.0
2025-12-30 01:00:00,battery_only,0.9731,0.0,-0.0,0.0,0.0,0.0,0.9731,1.5253157894736842,0.0,0.0,0.0,0.0
2025-12-30 02:00:00,battery_only,0.9592,0.0,-0.0,0.0,0.0,0.0,0.0,1.5253157894736842,0.0,0.0,0.0,0.9592
2025-12-30 03:00:00,battery_only,1.0427,0.0,-0.0,0.0,0.0,0.0,0.0,1.5253157894736842,0.0,0.0,0.0,1.0427
2025-12-30 04:00:00,battery_only,1.0179,0.0,-0.0,0.0,0.0,0.0,0.0,1.5253157894736842,0.0,0.0,0.0,1.0179
2025-12-30 05:00:00,battery_only,1.1221,0.0,-0.0,0.0,0.0,0.0,1.1221,0.34415789473684205,0.0,0.0,0.0,0.0
2025-12-30 06:00:00,battery_only,1.1617,0.0,-0.0,0.0,0.0,0.0,0.0,0.34415789473684205,0.0,0.0,0.0,1.1617
2025-12-30 07:00:00,battery_only,1.1477,0.82075,0.82075,0.0,0.0,0.0,0.32694999999999996,0.0,0.0,0.0,0.0,0.0
2025-12-30 08:00:00,battery_only,1.1119,1.58564,1.58564,0.0,0.0,0.47373999999999983,0.0,0.4500529999999998,0.0,0.0,0.0,0.0
2025-12-30 09:00:00,battery_only,1.2369,2.2423800000000003,2.2423800000000003,0.0,0.0,1.0054800000000002,0.0,1.405259,0.0,0.0,0.0,0.0
2025-12-30 10:00:00,battery_only,1.1719,2.7463800000000003,2.7463800000000003,0.0,0.0,1.5744800000000003,0.0,2.901015,0.0,0.0,0.0,0.0
2025-12-30 11:00:00,battery_only,1.1484,3.0631299999999997,3.0631299999999997,0.0,0.0,1.9147299999999996,0.0,4.7200085,0.0,0.0,0.0,0.0
2025-12-30 12:00:00,battery_only,1.1954,3.17121,3.17121,0.0,0.0,1.9758099999999998,0.0,6.597028,0.0,0.0,0.0,0.0
2025-12-30 13:00:00,battery_only,1.1995,3.0631299999999997,3.0631299999999997,0.0,0.0,1.8636299999999997,0.0,8.367476499999999,0.0,0.0,0.0,0.0
2025-12-30 14:00:00,battery_only,1.2406,2.7463800000000003,2.7463800000000003,0.0,0.0,1.5057800000000003,0.0,9.797967499999999,0.0,0.0,0.0,0.0
2025-12-30 15:00:00,battery_only,1.2095,2.2423800000000003,2.2423800000000003,0.0,0.0,1.0328800000000002,0.0,10.7792035,0.0,0.0,0.0,0.0
2025-12-30 16:00:00,battery_only,1.2906,1.58564,1.58564,0.0,0.0,0.29503999999999997,0.0,11.0594915,0.0,0.0,0.0,0.0
2025-12-30 17:00:00,battery_only,1.3018,0.82075,0.82075,0.0,0.0,0.0,0.4810500000000001,10.553123078947369,0.0,0.0,0.0,0.0
2025-12-30 18:00:00,battery_only,1.4265,0.0,-0.0,0.0,0.0,0.0,1.4265,9.051544131578948,0.0,0.0,0.0,0.0
2025-12-30 19:00:00,battery_only,1.448,0.0,-0.0,0.0,0.0,0.0,0.0,9.051544131578948,0.0,0.0,0.0,1.448
2025-12-30 20:00:00,battery_only,1.4677,0.0,-0.0,0.0,0.0,0.0,0.0,9.051544131578948,0.0,0.0,0.0,1.4677
2025-12-30 21:00:00,battery_only,1.4184,0.0,-0.0,0.0,0.0,0.0,1.4184,7.558491500000001,0.0,0.0,0.0,0.0
2025-12-30 22:00:00,battery_only,1.3428,0.0,-0.0,0.0,0.0,0.0,0.0,7.558491500000001,0.0,0.0,0.0,1.3428
2025-12-30 23:00:00,battery_only,1.2307,0.0,-0.0,0.0,0.0,0.0,0.0,7.558491500000001,0.0,0.0,0.0,1.2307
2025-12-31 00:00:00,battery_only,0.9894,0.0,-0.0,0.0,0.0,0.0,0.9894,6.517017815789474,0.0,0.0,0.0,0.0
2025-12-31 01:00:00,battery_only,1.0169,0.0,-0.0,0.0,0.0,0.0,1.0169,5.4465967631578955,0.0,0.0,0.0,0.0
2025-12-31 02:00:00,battery_only,0.9649,0.0,-0.0,0.0,0.0,0.0,0.9649,4.43091255263158,0.0,0.0,0.0,0.0
2025-12-31 03:00:00,battery_only,1.0212,0.0,-0.0,0.0,0.0,0.0,0.06295457500000078,4.3646445789473685,0.0,0.0,0.0,0.9582454249999993
2025-12-31 04:00:00,battery_only,1.05,0.0,-0.0,0.0,0.0,0.0,0.0,4.3646445789473685,0.0,0.0,0.0,1.05
2025-12-31 05:00:00,battery_only,1.0769,0.0,-0.0,0.0,0.0,0.0,1.0769,3.2310656315789474,0.0,0.0,0.0,0.0
2025-12-31 06:00:00,battery_only,1.0676,0.0,-0.0,0.0,0.0,0.0,0.0,3.2310656315789474,0.0,0.0,0.0,1.0676
2025-12-31 07:00:00,battery_only,1.104,0.99736,0.99736,0.0,0.0,0.0,0.0,3.2310656315789474,0.0,0.0,0.0,0.10664000000000007
2025-12-31 08:00:00,battery_only,1.135,1.92682,1.92682,0.0,0.0,0.79182,0.0,3.9832946315789473,0.0,0.0,0.0,0.0
2025-12-31 09:00:00,battery_only,1.0932,2.7248900000000003,2.7248900000000003,0.0,0.0,1.6316900000000003,0.0,5.533400131578947,0.0,0.0,0.0,0.0
2025-12-31 10:00:00,battery_only,1.2052,3.33732,3.33732,0.0,0.0,2.13212,0.0,7.5589141315789465,0.0,0.0,0.0,0.0
2025-12-31 11:00:00,battery_only,1.1709,3.72232,3.3709000000000002,0.3514199999999996,0.0,2.2,0.0,9.648914131578946,0.0,0.0,0.0,0.0
2025-12-31 12:00:00,battery_only,1.1633,3.85364,3.3633,0.4903399999999998,0.0,2.2,0.0,11.738914131578946,0.0,0.0,0.0,0.0
2025-12-31 13:00:00,battery_only,1.1058,3.72232,3.3058,0.4165199999999998,0.0,2.2,0.0,13.828914131578946,0.0,0.0,0.0,0.0
2025-12-31 14:00:00,battery_only,1.1384,3.33732,3.33732,0.0,0.0,2.19892,0.0,15.917888131578946,0.0,0.0,0.0,0.0
2025-12-31 15:00:00,battery_only,1.2311,2.7248900000000003,2.7248900000000003,0.0,0.0,1.4937900000000002,0.0,17.336988631578947,0.0,0.0,0.0,0.0
2025-12-31 16:00:00,battery_only,1.3457,1.92682,1.92682,0.0,0.0,0.5811200000000001,0.0,17.88905263157895,0.0,0.0,0.0,0.0
2025-12-31 17:00:00,battery_only,1.3181,0.99736,0.99736,0.0,0.0,0.0,0.0,17.88905263157895,0.0,0.0,0.0,0.32074
2025-12-31 18:00:00,battery_only,1.4332,0.0,-0.0,0.0,0.0,0.0,1.4332,16.38042105263158,0.0,0.0,0.0,0.0
2025-12-31 19:00:00,battery_only,1.4325,0.0,-0.0,0.0,0.0,0.0,0.0,16.38042105263158,0.0,0.0,0.0,1.4325
2025-12-31 20:00:00,battery_only,1.46,0.0,-0.0,0.0,0.0,0.0,1.46,14.843578947368421,0.0,0.0,0.0,0.0
2025-12-31 21:00:00,battery_only,1.4648,0.0,-0.0,0.0,0.0,0.0,1.4648,13.301684210526316,0.0,0.0,0.0,0.0
2025-12-31 22:00:00,battery_only,1.3396,0.0,-0.0,0.0,0.0,0.0,0.0,13.301684210526316,0.0,0.0,0.0,1.3396
2025-12-31 23:00:00,battery_only,1.2366,0.0,-0.0,0.0,0.0,0.0,1.2366,12.0,0.0,0.0,0.0,0.0
